Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/11/2014 14:16,1,37.2534,68.2178,52.4235,47.2585,0,56.7681,57.0912,1.5,79.4398,1.51905,31.1987,1,0,27.5445,28,190,190,172.212,0,22.0594
11/11/2014 14:17,1,37.0282,68.2556,53.2834,39.2578,0,56.7681,54.2251,1.5,80.5742,1.48704,31.1987,1,0,27.4572,28,190,190,170.615,0,22.0594
11/11/2014 14:19,1,37.0282,68.2556,53.2834,39.2578,0,56.7681,54.2251,1.5,80.5742,1.48704,31.1987,1,0,27.3051,28,190,190,170.828,0,21.6357
11/11/2014 14:20,1,37.0282,68.2178,59.7936,34.2849,0,56.7888,55.2078,1.5,86.7599,1.47514,31.1987,1,0,28.4212,28,190,190,171.786,0,21.3513
11/11/2014 14:21,1,37.0282,68.2178,59.7936,34.2849,0,56.7888,55.2078,1.5,86.7599,1.47514,31.1987,1,0,28.4277,28,190,190,171.892,0,21.2351
11/11/2014 14:22,1,37.0282,68.2178,59.7936,34.2849,0,56.7888,55.2078,1.5,86.7599,1.47514,31.1987,1,0,27.0463,28,190,190,171.999,0,21.7521
11/11/2014 14:23,1,36.9463,68.2178,60.4897,37.6791,0,56.7888,57.8283,1.5,87.4475,1.48704,31.1987,1,0,27.3051,28,190,190,171.679,0,21.5748
11/11/2014 14:24,1,36.9463,68.2178,60.4897,37.6791,0,56.7888,57.8283,1.5,87.4475,1.48704,31.1987,1,0,28.6347,28,190,190,170.721,0,21.2291
11/11/2014 14:25,1,36.9463,68.2178,60.9811,46.1512,0,56.7651,59.4251,1.5,85.0429,1.53116,31.1987,1,0,27.9295,28,190,190,170.828,0,21.2291
11/11/2014 14:26,1,36.9463,68.2178,60.9811,46.1512,0,56.7651,59.4251,1.5,85.0429,1.53116,31.1987,1,0,28.2918,28,190,190,171.147,0,21.3376
11/11/2014 14:27,1,36.9463,68.2178,60.9811,46.1512,0,56.7651,59.4251,1.5,85.0429,1.53116,31.1987,1,0,27.441,28,190,190,171.679,0,21.4072
11/11/2014 14:28,1,37.192,68.1422,52.2598,48.3977,0,56.7651,57.6645,1.5,79.79,1.5158,31.1987,1,0,27.538,28,190,190,171.892,0,21.9628
11/11/2014 14:29,1,37.192,68.1422,52.2598,48.3977,0,56.7651,57.6645,1.5,79.79,1.5158,31.1987,1,0,28.9323,28,190,190,172.638,0,21.228
11/11/2014 14:30,1,37.192,68.0667,52.7101,41.944,0,56.8183,54.7574,1.5,80.2667,1.4959,31.1987,1,0,26.4543,28,190,190,172.531,0,21.228
11/11/2014 14:31,1,37.192,68.0667,52.7101,41.944,0,56.8183,54.7574,1.5,80.2667,1.4959,31.1987,1,0,27.7451,28,190,190,172.638,0,22.6116
11/11/2014 14:32,1,37.192,68.0667,52.7101,41.944,0,56.8183,54.7574,1.5,80.2667,1.4959,31.1987,1,0,29.0294,28,190,190,171.36,0,22.0879
11/11/2014 14:33,1,37.2329,68.1422,59.7527,34.6969,0,56.8183,55.4125,1.5,86.8142,1.48401,31.1987,1,0,27.8357,28,190,190,171.254,0,21.6836
11/11/2014 14:34,1,37.2329,68.1422,59.7527,34.6969,0,56.8183,55.4125,1.5,86.8142,1.48401,31.1987,1,0,29.2138,28,190,190,169.976,0,21.3246
11/11/2014 14:35,1,37.2329,68.2178,60.4897,38.0286,0,56.7977,57.8693,1.5,87.2924,1.49915,31.1987,1,0,28.2465,28,190,190,170.083,0,21.3246
11/11/2014 14:36,1,37.2329,68.2178,60.4897,38.0286,0,56.7977,57.8693,1.5,87.2924,1.49915,31.1987,1,0,28.6153,28,190,190,170.721,0,21.3333
11/11/2014 14:37,1,37.2329,68.2178,60.4897,38.0286,0,56.7977,57.8693,1.5,87.2924,1.49915,31.1987,1,0,26.9719,28,190,190,171.466,0,21.3792
11/11/2014 14:38,1,36.9667,68.2178,60.7763,46.5913,0,56.7977,59.4251,1.5,84.4747,1.54327,31.1987,1,0,28.4341,28,190,190,171.999,0,21.7633
11/11/2014 14:39,1,36.9667,68.2178,60.7763,46.5913,0,56.7977,59.4251,1.5,84.4747,1.54327,31.1987,1,0,28.7609,28,190,190,171.786,0,21.23
11/11/2014 14:40,1,36.9667,67.9911,52.1779,47.1104,0,56.8214,57.1322,1.5,79.8024,1.51256,31.1987,1,0,28.033,28,190,190,170.828,0,21.23
11/11/2014 14:41,1,36.9667,67.9911,52.1779,47.1104,0,56.8214,57.1322,1.5,79.8024,1.51256,31.1987,1,0,27.9359,28,190,190,171.254,0,21.414
11/11/2014 14:42,1,36.9667,67.9911,52.1779,47.1104,0,56.8214,57.1322,1.5,79.8024,1.51256,31.1987,1,0,27.6319,28,190,190,172.318,0,22.2018
11/11/2014 14:43,1,37.1306,67.9155,53.1606,40.0436,0,56.8214,54.4298,1.5,80.2496,1.50477,31.1987,1,0,28.6412,28,190,190,171.786,0,21.6638
11/11/2014 14:44,1,37.1306,67.9155,53.1606,40.0436,0,56.8214,54.4298,1.5,80.2496,1.50477,31.1987,1,0,27.7451,28,190,190,171.147,0,21.7921
11/11/2014 14:45,1,37.1306,67.9911,59.548,33.8925,0,56.8715,55.0031,1.5,87.0885,1.47795,31.1987,1,0,28.24,28,190,190,169.657,0,21.7921
11/11/2014 14:46,1,37.1306,67.9911,59.548,33.8925,0,56.8715,55.0031,1.5,87.0885,1.47795,31.1987,1,0,28.4277,28,190,190,168.274,0,21.5218
11/11/2014 14:47,1,37.1306,67.9911,59.548,33.8925,0,56.8715,55.0031,1.5,87.0885,1.47795,31.1987,1,0,27.4475,28,190,190,170.721,0,22.0936
11/11/2014 14:48,1,37.0896,68.2556,60.3669,36.5812,0,56.8715,57.5826,1.5,87.3123,1.49634,31.1987,1,0,28.0201,28,190,190,172.744,0,20.8005
11/11/2014 14:49,1,37.0896,68.2556,60.3669,36.5812,0,56.8715,57.5826,1.5,87.3123,1.49634,31.1987,1,0,28.1397,28,190,190,172.957,0,21.2505
11/11/2014 14:50,1,37.0896,68.2556,60.9401,44.9759,0,56.8686,59.4251,1.5,85.5513,1.5344,31.1987,1,0,28.6347,28,190,190,172.85,0,21.2505
11/11/2014 14:51,1,37.0896,68.2556,60.9401,44.9759,0,56.8686,59.4251,1.5,85.5513,1.5344,31.1987,1,0,27.6319,28,190,190,173.063,0,21.0009
11/11/2014 14:52,1,37.0896,68.2556,60.9401,44.9759,0,56.8686,59.4251,1.5,85.5513,1.5344,31.1987,1,0,26.7293,28,190,190,173.383,0,22.3295
11/11/2014 14:53,1,37.0896,67.8777,52.751,48.5332,0,56.8686,58.1149,1.5,80.2598,1.52186,31.1987,1,0,26.9525,28,190,190,173.063,0,21.2921
11/11/2014 14:54,1,37.0896,67.8777,52.751,48.5332,0,56.8686,58.1149,1.5,80.2598,1.52186,31.1987,1,0,28.4341,28,190,190,172.531,0,21.3246
11/11/2014 14:55,1,37.2329,67.8021,52.5054,41.4221,0,57.0339,54.8393,1.5,80.587,1.48574,31.1987,1,0,28.7253,28,190,190,171.254,0,21.3246
11/11/2014 14:56,1,37.2329,67.8021,52.5054,41.4221,0,57.0339,54.8393,1.5,80.587,1.48574,31.1987,1,0,28.2012,28,190,190,170.296,0,21.1553
11/11/2014 14:57,1,37.2329,67.9911,59.0566,33.7048,0,57.0339,54.7164,1.5,86.4113,1.47687,31.1987,1,0,28.0265,28,190,190,171.892,0,21.6052
11/11/2014 14:58,1,37.2329,67.9911,59.0566,33.7048,0,57.0339,54.7164,1.5,86.4113,1.47687,31.1987,1,0,29.0294,28,190,190,172.212,0,20.6303
11/11/2014 14:59,1,37.2329,67.9911,59.0566,33.7048,0,57.0339,54.7164,1.5,86.4113,1.47687,31.1987,1,0,26.7293,28,190,190,172.744,0,21.8074
11/11/2014 15:00,1,37.1715,67.8021,59.9574,35.039,0,57.0339,57.0912,1.5,87.2523,1.50499,31.1987,1,0,28.2336,28,190,190,170.828,0,21.8074
11/11/2014 15:01,1,37.1715,67.8021,59.9574,35.039,0,57.0339,57.0912,1.5,87.2523,1.50499,31.1987,1,0,28.6282,28,190,190,171.466,0,21.5197
11/11/2014 15:02,1,37.1715,67.8021,59.9574,35.039,0,57.0339,57.0912,1.5,87.2523,1.50499,31.1987,1,0,27.4572,28,190,190,172.425,0,21.7633
11/11/2014 15:03,1,37.1715,67.8021,60.3259,42.4398,0,57.0692,59.2614,1.5,86.5972,1.52943,31.1987,1,0,27.7451,28,190,190,172.638,0,21.2605
11/11/2014 15:04,1,37.1715,67.8021,60.3259,42.4398,0,57.0692,59.2614,1.5,86.5972,1.52943,31.1987,1,0,27.7418,28,190,190,171.679,0,22.2034
11/11/2014 15:05,1,36.8644,67.5754,53.8157,48.0622,0,57.1696,58.6881,1.5,80.8283,1.53894,31.1987,1,0,29.7281,28,190,190,171.999,0,22.2034
11/11/2014 15:06,1,36.8644,67.5754,53.8157,48.0622,0,57.1696,58.6881,1.5,80.8283,1.53894,31.1987,1,0,26.7552,28,190,190,171.679,0,20.5102
11/11/2014 15:07,1,36.8644,67.4243,52.3417,43.222,0,57.1696,55.6582,1.5,80.4238,1.49482,31.1987,1,0,28.3274,28,190,190,170.828,0,22.1694
11/11/2014 15:08,1,36.8644,67.4243,52.3417,43.222,0,57.1696,55.6582,1.5,80.4238,1.49482,31.1987,1,0,27.5445,28,190,190,171.786,0,20.629
11/11/2014 15:09,1,36.8644,67.4243,52.3417,43.222,0,57.1696,55.6582,1.5,80.4238,1.49482,31.1987,1,0,27.6319,28,190,190,171.892,0,21.1886
11/11/2014 15:10,1,36.8029,67.4999,58.4834,34.3445,0,57.1696,54.6346,1.5,85.7959,1.46714,31.1987,1,0,28.7253,28,190,190,172.212,0,21.1886
11/11/2014 15:11,1,36.8029,67.4999,58.4834,34.3445,0,57.1696,54.6346,1.5,85.7959,1.46714,31.1987,1,0,27.441,28,190,190,171.999,0,20.7685
11/11/2014 15:12,1,36.8029,67.5754,59.8346,34.7844,0,57.2611,57.0094,1.5,87.0412,1.50542,31.1987,1,0,26.1567,28,190,190,173.17,0,21.8727
11/11/2014 15:13,1,36.8029,67.5754,59.8346,34.7844,0,57.2611,57.0094,1.5,87.0412,1.50542,31.1987,1,0,27.441,28,190,190,173.383,0,21.5494
11/11/2014 15:14,1,36.8029,67.5754,59.8346,34.7844,0,57.2611,57.0094,1.5,87.0412,1.50542,31.1987,1,0,27.0463,28,190,190,170.828,0,22.1167
11/11/2014 15:15,1,36.762,67.651,60.1622,38.8615,0,57.2611,58.8519,1.5,87.4687,1.4985,31.1987,1,0,29.2138,28,190,190,169.976,0,22.1167
11/11/2014 15:16,1,36.762,67.651,60.1622,38.8615,0,57.2611,58.8519,1.5,87.4687,1.4985,31.1987,1,0,28.6153,28,190,190,170.402,0,21.163
11/11/2014 15:17,1,36.762,67.4999,60.0392,46.7863,0,57.3852,59.6708,1.5,83.7672,1.53937,31.1987,1,0,27.4475,28,190,190,170.934,0,21.7458
11/11/2014 15:18,1,36.762,67.4999,60.0392,46.7863,0,57.3852,59.6708,1.5,83.7672,1.53937,31.1987,1,0,28.0265,28,190,190,171.041,0,21.7458
11/11/2014 15:19,1,36.762,67.4999,60.0392,46.7863,0,57.3852,59.6708,1.5,83.7672,1.53937,31.1987,1,0,28.0265,28,190,190,171.999,0,21.2674
11/11/2014 15:20,1,36.6801,67.2731,52.4645,46.2777,0,57.3852,57.2141,1.5,80.0872,1.52467,31.1987,1,0,28.4212,28,190,190,172.85,0,21.2674
11/11/2014 15:21,1,36.6801,67.2731,52.4645,46.2777,0,57.3852,57.2141,1.5,80.0872,1.52467,31.1987,1,0,26.9525,28,190,190,173.063,0,21.0064
11/11/2014 15:22,1,36.6801,67.2731,55.1669,36.528,0,57.5388,54.7164,1.5,84.2431,1.38474,31.1987,1,0,27.6319,28,190,190,174.235,0,21.9807
11/11/2014 15:23,1,36.6801,67.2731,55.1669,36.528,0,57.5388,54.7164,1.5,84.2431,1.38474,31.1987,1,0,29.1167,28,190,190,174.235,0,20.9082
11/11/2014 15:24,1,36.6801,67.2731,55.1669,36.528,0,57.5388,54.7164,1.5,84.2431,1.38474,31.1987,1,0,27.538,28,190,190,173.915,0,21.6163
11/11/2014 15:25,1,36.6187,67.4243,59.507,33.0048,0,57.5388,56.1905,1.5,87.0421,1.49785,31.1987,1,0,28.6282,28,190,190,173.063,0,21.6163
11/11/2014 15:26,1,36.6187,67.4243,59.507,33.0048,0,57.5388,56.1905,1.5,87.0421,1.49785,31.1987,1,0,28.0006,28,190,190,172.957,0,21.1093
11/11/2014 15:27,1,36.6187,67.4243,59.9164,35.2414,0,57.5742,58.2377,1.5,87.5039,1.4985,31.1987,1,0,26.4349,28,190,190,172.744,0,22.4804
11/11/2014 15:28,1,36.6187,67.4243,59.9164,35.2414,0,57.5742,58.2377,1.5,87.5039,1.4985,31.1987,1,0,27.4507,28,190,190,170.189,0,21.5004
11/11/2014 15:29,1,36.5163,67.4999,60.1622,41.2736,0,57.5742,59.548,1.5,87.4774,1.50239,31.1987,1,0,27.9295,28,190,190,170.934,0,21.7325
11/11/2014 15:30,1,36.5163,67.4999,60.1622,41.2736,0,57.5742,59.548,1.5,87.4774,1.50239,31.1987,1,0,28.7253,28,190,190,171.999,0,21.7325
11/11/2014 15:31,1,36.5163,67.4999,60.1622,41.2736,0,57.5742,59.548,1.5,87.4774,1.50239,31.1987,1,0,28.5279,28,190,190,173.17,0,21.2628
11/11/2014 15:32,1,36.5163,67.3487,55.2078,47.6041,0,57.6272,59.3023,1.5,81.6338,1.54846,31.1987,1,0,27.2372,28,190,190,173.596,0,21.8606
11/11/2014 15:33,1,36.5163,67.3487,55.2078,47.6041,0,57.6272,59.3023,1.5,81.6338,1.54846,31.1987,1,0,27.9295,28,190,190,173.915,0,21.8606
11/11/2014 15:34,1,36.5163,67.3487,55.2078,47.6041,0,57.6272,59.3023,1.5,81.6338,1.54846,31.1987,1,0,28.0006,28,190,190,173.17,0,21.3744
11/11/2014 15:35,1,36.3116,67.1975,52.751,42.8232,0,57.6272,56.1086,1.5,80.8633,1.50153,31.1987,1,0,28.6153,28,190,190,172.957,0,21.3744
11/11/2014 15:36,1,36.3116,67.1975,52.751,42.8232,0,57.6272,56.1086,1.5,80.8633,1.50153,31.1987,1,0,27.5704,28,190,190,172.638,0,21.2615
11/11/2014 15:37,1,36.3116,67.2731,58.6472,34.095,0,57.5918,55.1669,1.5,86.9342,1.44962,31.1987,1,0,27.2307,28,190,190,172.105,0,21.639
11/11/2014 15:38,1,36.3116,67.2731,58.6472,34.095,0,57.5918,55.1669,1.5,86.9342,1.44962,31.1987,1,0,28.8256,28,190,190,173.383,0,21.7791
11/11/2014 15:39,1,36.3116,67.2731,58.6472,34.095,0,57.5918,55.1669,1.5,86.9342,1.44962,31.1987,1,0,29.2073,28,190,190,173.383,0,21.1146
11/11/2014 15:40,1,36.1273,67.1219,59.7117,34.7514,0,57.5918,57.337,1.5,87.654,1.49331,31.1987,1,0,27.8551,28,190,190,172.85,0,21.1146
11/11/2014 15:41,1,36.1273,67.1219,59.7117,34.7514,0,57.5918,57.337,1.5,87.654,1.49331,31.1987,1,0,26.1567,28,190,190,172.957,0,21.9762
11/11/2014 15:42,1,36.1273,67.1975,60.0392,38.432,0,57.5091,58.9747,1.5,87.8949,1.48985,31.1987,1,0,25.8559,28,190,190,173.489,0,22.7606
11/11/2014 15:43,1,36.1273,67.1975,60.0392,38.432,0,57.5091,58.9747,1.5,87.8949,1.48985,31.1987,1,0,28.0201,28,190,190,171.892,0,22.1498
11/11/2014 15:44,1,36.1069,67.0086,60.4078,45.5038,0,57.5091,59.7117,1.5,85.6556,1.52294,31.1987,1,0,29.6893,28,190,190,172.105,0,21.3584
11/11/2014 15:45,1,36.1069,67.0086,60.4078,45.5038,0,57.5091,59.7117,1.5,85.6556,1.52294,31.1987,1,0,28.5344,28,190,190,171.573,0,21.3584
11/11/2014 15:46,1,36.1069,67.0086,60.4078,45.5038,0,57.5091,59.7117,1.5,85.6556,1.52294,31.1987,1,0,28.4147,28,190,190,171.36,0,21.783
11/11/2014 15:47,1,36.1069,66.8575,53.3243,45.9883,0,57.5801,57.9511,1.5,80.9604,1.52683,31.1987,1,0,28.4147,28,190,190,172.318,0,21.6213
11/11/2014 15:48,1,36.1069,66.8575,53.3243,45.9883,0,57.5801,57.9511,1.5,80.9604,1.52683,31.1987,1,0,28.6217,28,190,190,173.276,0,21.6213
11/11/2014 15:49,1,35.9431,66.8575,54.1432,38.383,0,57.5801,55.085,1.5,81.9777,1.49331,31.1987,1,0,29.7896,28,190,190,174.022,0,20.7231
11/11/2014 15:50,1,35.9431,66.8575,54.1432,38.383,0,57.5801,55.085,1.5,81.9777,1.49331,31.1987,1,0,27.5316,28,190,190,173.915,0,20.7231
11/11/2014 15:51,1,35.9431,66.8575,54.1432,38.383,0,57.5801,55.085,1.5,81.9777,1.49331,31.1987,1,0,27.2243,28,190,190,174.341,0,21.9445
11/11/2014 15:52,1,35.9431,66.933,59.1795,33.0686,0,57.5742,55.822,1.5,87.5629,1.48098,31.1987,1,0,27.7418,28,190,190,174.554,0,20.9514
11/11/2014 15:53,1,35.9431,66.933,59.1795,33.0686,0,57.5742,55.822,1.5,87.5629,1.48098,31.1987,1,0,26.8328,28,190,190,174.235,0,20.9514
11/11/2014 15:54,1,35.8817,66.933,59.7936,34.4031,0,57.5742,57.9102,1.5,87.9283,1.49396,31.1987,1,0,27.6254,28,190,190,173.17,0,20.8835
11/11/2014 15:55,1,35.8817,66.933,59.7936,34.4031,0,57.5742,57.9102,1.5,87.9283,1.49396,31.1987,1,0,26.7422,28,190,190,171.679,0,20.8835
11/11/2014 15:56,1,35.8817,67.0086,59.9574,39.8651,0,57.5299,59.3433,1.5,87.8057,1.49223,31.1987,1,0,27.8615,28,190,190,171.573,0,22.3862
11/11/2014 15:57,1,35.8817,67.0086,59.9574,39.8651,0,57.5299,59.3433,1.5,87.8057,1.49223,31.1987,1,0,29.0164,28,190,190,170.721,0,21.3196
11/11/2014 15:58,1,35.8817,67.0086,59.9574,39.8651,0,57.5299,59.3433,1.5,87.8057,1.49223,31.1987,1,0,28.0201,28,190,190,173.276,0,21.9663
11/11/2014 15:59,1,35.7179,66.8575,59.9164,46.4179,0,57.5299,59.6708,1.5,84.8595,1.54327,31.1987,1,0,29.7152,28,190,190,173.702,0,20.9687
11/11/2014 16:00,1,35.7179,66.8575,59.9164,46.4179,0,57.5299,59.6708,1.5,84.8595,1.54327,31.1987,1,0,26.1502,28,190,190,174.235,0,20.9687
11/11/2014 16:01,1,35.7179,66.8575,59.9164,46.4179,0,57.5299,59.6708,1.5,84.8595,1.54327,31.1987,1,0,28.1333,28,190,190,174.341,0,22.1517
11/11/2014 16:02,1,35.7179,66.593,52.3417,44.4832,0,57.5299,56.6818,1.5,81.2072,1.49634,31.1987,1,0,28.9194,28,190,190,174.341,0,21.216
11/11/2014 16:03,1,35.7179,66.593,52.3417,44.4832,0,57.5299,56.6818,1.5,81.2072,1.49634,31.1987,1,0,28.6056,28,190,190,173.383,0,21.216
11/11/2014 16:04,1,35.5541,66.5174,57.8283,34.3564,0,57.5623,54.7983,1.5,86.4933,1.44897,31.1987,1,0,28.5279,28,190,190,172.531,0,20.9339
11/11/2014 16:05,1,35.5541,66.5174,57.8283,34.3564,0,57.5623,54.7983,1.5,86.4933,1.44897,31.1987,1,0,26.9978,28,190,190,172.105,0,20.8314
11/11/2014 16:06,1,35.5541,66.5174,57.8283,34.3564,0,57.5623,54.7983,1.5,86.4933,1.44897,31.1987,1,0,28.1786,28,190,190,173.17,0,21.5885
11/11/2014 16:07,1,35.5541,66.6685,59.3023,32.8707,0,57.5623,56.5999,1.5,87.3214,1.5078,31.1987,1,0,29.2008,28,190,190,173.702,0,20.5129
11/11/2014 16:08,1,35.5541,66.6685,59.3023,32.8707,0,57.5623,56.5999,1.5,87.3214,1.5078,31.1987,1,0,27.3375,28,190,190,173.596,0,20.5129
11/11/2014 16:09,1,35.3699,66.593,59.6299,35.2713,0,57.5771,58.4424,1.5,87.6541,1.50607,31.1987,1,0,28.9194,28,190,190,173.702,0,21.7849
11/11/2014 16:10,1,35.3699,66.593,59.6299,35.2713,0,57.5771,58.4424,1.5,87.6541,1.50607,31.1987,1,0,25.403,28,190,190,172.212,0,21.024
11/11/2014 16:11,1,35.3699,66.593,59.6299,35.2713,0,57.5771,58.4424,1.5,87.6541,1.50607,31.1987,1,0,28.3177,28,190,190,173.596,0,22.6404
11/11/2014 16:12,1,35.3699,66.6685,59.7527,41.4551,0,57.5771,59.548,1.5,87.8952,1.50283,31.1987,1,0,27.3375,28,190,190,174.128,0,20.8675
11/11/2014 16:13,1,35.3699,66.6685,59.7527,41.4551,0,57.5771,59.548,1.5,87.8952,1.50283,31.1987,1,0,27.4345,28,190,190,173.915,0,20.8675
11/11/2014 16:14,1,35.1242,66.6685,57.9102,47.2946,0,57.521,59.4661,1.5,83.3691,1.55127,31.1987,1,0,28.7123,28,190,190,172.212,0,21.6939
11/11/2014 16:15,1,35.1242,66.6685,57.9102,47.2946,0,57.521,59.4661,1.5,83.3691,1.55127,31.1987,1,0,26.642,28,190,190,172.744,0,21.1081
11/11/2014 16:16,1,35.1242,66.4418,52.2188,43.3987,0,57.521,56.2723,1.5,81.3195,1.50412,31.1987,1,0,27.9165,28,190,190,173.489,0,21.964
11/11/2014 16:17,1,35.1242,66.4418,52.2188,43.3987,0,57.521,56.2723,1.5,81.3195,1.50412,31.1987,1,0,29.8025,28,190,190,172.957,0,20.8699
11/11/2014 16:18,1,35.1242,66.4418,52.2188,43.3987,0,57.521,56.2723,1.5,81.3195,1.50412,31.1987,1,0,26.1502,28,190,190,173.17,0,20.8699
11/11/2014 16:19,1,34.8785,66.593,58.3606,33.5872,0,57.5861,54.9621,1.5,87.2692,1.46628,31.1987,1,0,29.492,28,190,190,173.383,0,22.0314
11/11/2014 16:20,1,34.8785,66.593,58.3606,33.5872,0,57.5861,54.9621,1.5,87.2692,1.46628,31.1987,1,0,26.642,28,190,190,174.448,0,21.0463
11/11/2014 16:21,1,34.8785,66.6685,59.4251,32.9721,0,57.5861,56.8865,1.5,87.6355,1.50802,31.1987,1,0,27.923,28,190,190,174.448,0,22.166
11/11/2014 16:22,1,34.8785,66.6685,59.4251,32.9721,0,57.5861,56.8865,1.5,87.6355,1.50802,31.1987,1,0,29.8025,28,190,190,172.957,0,21.1692
11/11/2014 16:23,1,34.8785,66.6685,59.4251,32.9721,0,57.5861,56.8865,1.5,87.6355,1.50802,31.1987,1,0,27.428,28,190,190,170.508,0,21.8337
11/11/2014 16:24,1,34.6533,66.7441,59.6299,36.2759,0,57.5152,58.6881,1.5,88.0428,1.49158,31.1987,1,0,27.8292,28,190,190,171.786,0,20.947
11/11/2014 16:25,1,34.6533,66.7441,59.6299,36.2759,0,57.5152,58.6881,1.5,88.0428,1.49158,31.1987,1,0,27.2243,28,190,190,173.276,0,20.947
11/11/2014 16:26,1,34.6533,66.593,59.8755,42.8352,0,57.5152,59.5889,1.5,87.0865,1.51905,31.1987,1,0,29.2008,28,190,190,174.767,0,21.8735
11/11/2014 16:27,1,34.6533,66.593,59.8755,42.8352,0,57.5152,59.5889,1.5,87.0865,1.51905,31.1987,1,0,27.9165,28,190,190,174.554,0,21.5765
11/11/2014 16:28,1,34.6533,66.593,59.8755,42.8352,0,57.5152,59.5889,1.5,87.0865,1.51905,31.1987,1,0,29.0099,28,190,190,174.235,0,20.9794
11/11/2014 16:29,1,34.551,66.5174,54.4708,47.2307,0,57.459,58.8519,1.5,82.2788,1.53591,31.1987,1,0,26.6225,28,190,190,175.407,0,21.8504
11/11/2014 16:30,1,34.551,66.5174,54.4708,47.2307,0,57.459,58.8519,1.5,82.2788,1.53591,31.1987,1,0,27.0107,28,190,190,175.407,0,21.8504
11/11/2014 16:31,1,34.551,66.4418,53.4062,39.2501,0,57.459,55.085,1.5,82.1152,1.48963,31.1987,1,0,27.4345,28,190,190,174.874,0,22.0431
11/11/2014 16:32,1,34.551,66.4418,53.4062,39.2501,0,57.459,55.085,1.5,82.1152,1.48963,31.1987,1,0,29.4111,28,190,190,172.212,0,21.0441
11/11/2014 16:33,1,34.551,66.4418,53.4062,39.2501,0,57.459,55.085,1.5,82.1152,1.48963,31.1987,1,0,28.5215,28,190,190,171.041,0,21.0679
11/11/2014 16:34,1,34.3872,66.6685,58.811,31.759,0,57.6036,55.5354,1.5,87.4897,1.49115,31.1987,1,0,28.2206,28,190,190,172.105,0,21.7417
11/11/2014 16:35,1,34.3872,66.6685,58.811,31.759,0,57.6036,55.5354,1.5,87.4897,1.49115,31.1987,1,0,26.037,28,190,190,172.425,0,22.9483
11/11/2014 16:36,1,34.3872,66.593,59.3433,32.7552,0,57.6036,57.4598,1.5,88.0347,1.49439,31.1987,1,0,27.923,28,190,190,172.531,0,22.9483
11/11/2014 16:37,1,34.3872,66.593,59.3433,32.7552,0,57.6036,57.4598,1.5,88.0347,1.49439,31.1987,1,0,29.5955,28,190,190,171.466,0,21.3725
11/11/2014 16:38,1,34.3872,66.593,59.3433,32.7552,0,57.6036,57.4598,1.5,88.0347,1.49439,31.1987,1,0,28.2206,28,190,190,172.957,0,21.3725
11/11/2014 16:39,1,34.3054,66.5174,59.548,36.0572,0,57.5977,58.8519,1.5,88.05,1.49893,31.1987,1,0,28.8838,28,190,190,174.128,0,21.2798
11/11/2014 16:40,1,34.3054,66.5174,59.548,36.0572,0,57.5977,58.8519,1.5,88.05,1.49893,31.1987,1,0,27.428,28,190,190,174.767,0,21.2798
11/11/2014 16:41,1,34.3054,66.7441,59.6299,42.2865,0,57.5977,59.6299,1.5,87.3985,1.51732,31.1987,1,0,29.589,28,190,190,174.767,0,21.725
11/11/2014 16:42,1,34.3054,66.7441,59.6299,42.2865,0,57.5977,59.6299,1.5,87.3985,1.51732,31.1987,1,0,29.8025,28,190,190,174.554,0,20.6768
11/11/2014 16:43,1,34.3054,66.7441,59.6299,42.2865,0,57.5977,59.6299,1.5,87.3985,1.51732,31.1987,1,0,27.9165,28,190,190,173.915,0,20.6768
11/11/2014 16:44,1,34.2849,66.4418,56.9684,47.0156,0,57.586,59.1795,1.5,83.4377,1.53851,31.1987,1,0,28.5215,28,190,190,174.554,0,21.1313
11/11/2014 16:45,1,34.2849,66.4418,56.9684,47.0156,0,57.586,59.1795,1.5,83.4377,1.53851,31.1987,1,0,26.8263,28,190,190,174.874,0,21.3995
11/11/2014 16:46,1,34.2849,66.3662,52.6283,41.4741,0,57.586,55.822,1.5,82.2038,1.48466,31.1987,1,0,28.9129,28,190,190,174.767,0,21.5514
11/11/2014 16:47,1,34.2849,66.3662,52.6283,41.4741,0,57.586,55.822,1.5,82.2038,1.48466,31.1987,1,0,28.8061,28,190,190,174.448,0,20.9453
11/11/2014 16:48,1,34.2849,66.3662,52.6283,41.4741,0,57.586,55.822,1.5,82.2038,1.48466,31.1987,1,0,27.8227,28,190,190,173.17,0,20.9453
11/11/2014 16:49,1,34.2234,66.6685,58.6062,32.9335,0,57.583,55.2487,1.5,87.6516,1.47428,31.1987,1,0,25.9367,28,190,190,173.17,0,22.3236
11/11/2014 16:50,1,34.2234,66.6685,58.6062,32.9335,0,57.583,55.2487,1.5,87.6516,1.47428,31.1987,1,0,27.9165,28,190,190,172.318,0,22.3236
11/11/2014 16:51,1,34.2234,66.6685,59.3433,33.1785,0,57.583,57.0912,1.5,88.2842,1.49007,31.1987,1,2.16553,28.5215,28,190,190,173.276,0,21.3684
11/11/2014 16:52,1,34.2234,66.6685,59.3433,33.1785,0,57.583,57.0912,1.5,88.2842,1.49007,31.1987,1,2.16553,28.7123,28,190,190,173.596,0,21.2689
11/11/2014 16:53,1,34.2234,66.6685,59.3433,33.1785,0,57.583,57.0912,1.5,88.2842,1.49007,31.1987,1,3.11462,28.4082,28,190,190,173.596,0,21.2689
11/11/2014 16:54,1,34.0597,66.593,59.548,36.5372,0,57.4442,58.7291,1.5,88.2174,1.4985,31.1987,1,3.11462,25.6359,28,190,190,174.661,0,22.3101
11/11/2014 16:55,1,34.0597,66.593,59.548,36.5372,0,57.4442,58.7291,1.5,88.2174,1.4985,31.1987,1,5.70556,29.3108,28,190,190,175.087,0,22.3101
11/11/2014 16:56,1,34.0597,66.593,59.7117,42.8033,0,57.4442,59.548,1.5,87.597,1.50845,31.1987,1,5.70556,27.7289,28,190,190,175.194,0,20.6237
11/11/2014 16:57,1,34.0597,66.593,59.7117,42.8033,0,57.4442,59.548,1.5,87.597,1.50845,31.1987,1,5.70556,28.7123,28,190,190,174.448,0,21.1934
11/11/2014 16:58,1,34.0597,66.593,59.7117,42.8033,0,57.4442,59.548,1.5,87.597,1.50845,31.1987,1,1.70776,28.4082,28,190,190,173.915,0,21.1934
11/11/2014 16:59,1,34.0187,66.4418,55.9858,47.0333,0,57.4679,58.9747,1.5,82.8764,1.55062,31.1987,1,1.70776,26.8199,28,190,190,173.17,0,21.8575
11/11/2014 17:00,1,34.0187,66.4418,55.9858,47.0333,0,57.4679,58.9747,1.5,82.8764,1.55062,31.1987,1,0,28.6282,28,190,190,173.809,0,21.8575
11/11/2014 17:01,1,34.0187,66.2906,53.2424,39.893,0,57.4679,55.2897,1.5,82.8069,1.47298,31.1987,1,0,27.7904,28,190,190,173.809,0,20.8825
11/11/2014 17:02,1,34.0187,66.2906,53.2424,39.893,0,57.4679,55.2897,1.5,82.8069,1.47298,31.1987,1,0,26.7293,28,190,190,173.383,0,21.9976
11/11/2014 17:03,1,34.0392,66.5174,58.6062,32.5931,0,57.4796,55.2897,1.5,87.4897,1.4905,31.1987,1,0,26.8263,28,190,190,171.041,0,21.9976
11/11/2014 17:04,1,34.0392,66.5174,58.6062,32.5931,0,57.4796,55.2897,1.5,87.4897,1.4905,31.1987,1,0,28.0136,28,190,190,173.809,0,21.7364
11/11/2014 17:05,1,34.0392,66.5174,58.6062,32.5931,0,57.4796,55.2897,1.5,87.4897,1.4905,31.1987,1,1.60095,29.0099,28,190,190,174.661,0,21.7364
11/11/2014 17:06,1,34.0392,66.4418,59.1795,33.2112,0,57.4796,57.0912,1.5,88.397,1.48661,31.1987,1,1.60095,27.8227,28,190,190,175.3,0,20.9553
11/11/2014 17:07,1,34.0392,66.4418,59.1795,33.2112,0,57.4796,57.0912,1.5,88.397,1.48661,31.1987,1,1.60095,27.8292,28,190,190,175.087,0,21.2525
11/11/2014 17:08,1,33.5683,66.593,59.3433,35.7555,0,57.5033,58.6062,1.5,88.2348,1.49785,31.1987,1,0.273436,28.5215,28,190,190,175.3,0,21.2525
11/11/2014 17:09,1,33.5683,66.593,59.3433,35.7555,0,57.5033,58.6062,1.5,88.2348,1.49785,31.1987,1,0.273436,27.3375,28,190,190,174.98,0,21.765
11/11/2014 17:10,1,33.5683,66.593,59.3433,35.7555,0,57.5033,58.6062,1.5,88.2348,1.49785,31.1987,1,2.60803,29.1038,28,190,190,174.128,0,21.765
11/11/2014 17:11,1,33.5683,66.4418,59.4251,41.5279,0,57.5033,59.4251,1.5,88.2223,1.49958,31.1987,1,2.60803,26.5449,28,190,190,172.85,0,21.233
11/11/2014 17:12,1,33.5683,66.4418,59.4251,41.5279,0,57.5033,59.4251,1.5,88.2223,1.49958,31.1987,1,5.65368,27.8421,28,190,190,172.318,0,21.0917
11/11/2014 17:13,1,33.5683,66.593,59.2204,46.1586,0,57.5033,59.2614,1.5,85.8974,1.50564,31.1987,1,5.65368,28.3112,28,190,190,173.276,0,21.0917
11/11/2014 17:14,1,33.5683,66.593,59.2204,46.1586,0,57.5033,59.2614,1.5,85.8974,1.50564,31.1987,1,5.65368,28.7059,28,190,190,174.554,0,21.0844
11/11/2014 17:15,1,33.5683,66.593,59.2204,46.1586,0,57.5033,59.2614,1.5,85.8974,1.50564,31.1987,1,7.60986,27.4086,28,190,190,174.98,0,21.0844
11/11/2014 17:16,1,34.0187,66.1395,53.1196,44.314,0,57.4974,56.7637,1.5,82.051,1.51537,31.1987,1,7.60986,28.4082,28,190,190,171.892,0,21.6517
11/11/2014 17:17,1,34.0187,66.1395,53.1196,44.314,0,57.4974,56.7637,1.5,82.051,1.51537,31.1987,1,13.7195,28.3047,28,190,190,173.063,0,21.2455
11/11/2014 17:18,1,34.0187,66.2906,57.296,34.9684,0,57.4974,54.8393,1.5,87.0443,1.44573,31.1987,1,13.7195,28.5215,28,190,190,174.022,0,21.2455
11/11/2014 17:19,1,34.0187,66.2906,57.296,34.9684,0,57.4974,54.8393,1.5,87.0443,1.44573,31.1987,1,13.7195,26.9266,28,190,190,175.3,0,21.6844
11/11/2014 17:20,1,33.5888,66.1395,58.6472,32.7715,0,57.4384,56.3133,1.5,88.2323,1.49244,31.1987,1,8.49487,29.4046,28,190,190,174.022,0,21.6844
11/11/2014 17:21,1,33.5888,66.1395,58.6472,32.7715,0,57.4384,56.3133,1.5,88.2323,1.49244,31.1987,1,8.49487,28.2141,28,190,190,172.85,0,20.8925
11/11/2014 17:22,1,33.5888,66.1395,58.6472,32.7715,0,57.4384,56.3133,1.5,88.2323,1.49244,31.1987,1,10.5182,27.5122,28,190,190,172.105,0,21.4652
11/11/2014 17:23,1,33.5888,66.2151,58.8519,33.9624,0,57.4384,57.8283,1.5,88.5713,1.48487,31.1987,1,10.5182,27.2113,28,190,190,170.508,0,21.7968
11/11/2014 17:24,1,33.5888,66.2151,58.8519,33.9624,0,57.4384,57.8283,1.5,88.5713,1.48487,31.1987,1,10.5182,27.8227,28,190,190,169.231,0,21.0206
11/11/2014 17:25,1,33.425,66.1017,58.9747,38.0537,0,57.4591,58.8519,1.5,88.2458,1.49785,31.1987,1,7.58545,27.5186,28,190,190,168.593,0,21.0206
11/11/2014 17:26,1,33.425,66.1017,58.9747,38.0537,0,57.4591,58.8519,1.5,88.2458,1.49785,31.1987,1,7.58545,27.8906,28,190,190,167.848,0,21.5647
11/11/2014 17:27,1,33.425,66.1017,58.9747,38.0537,0,57.4591,58.8519,1.5,88.2458,1.49785,31.1987,1,5.00061,27.7289,28,190,190,167.742,0,21.7718
11/11/2014 17:28,1,33.425,66.1395,59.2614,43.4901,0,57.4591,59.3433,1.5,87.0112,1.51991,31.1987,1,5.00061,25.3512,28,190,190,167.529,0,23.6751
11/11/2014 17:29,1,33.425,66.1395,59.2614,43.4901,0,57.4591,59.3433,1.5,87.0112,1.51991,31.1987,1,2.4707,31.8632,28,190,190,170.083,0,20.6005
11/11/2014 17:30,1,33.2408,66.2151,58.4834,46.1413,0,57.4591,58.5652,1.5,85.3316,1.50802,31.1987,1,2.4707,27.428,28,190,190,170.721,0,20.6005
11/11/2014 17:31,1,33.2408,66.2151,58.4834,46.1413,0,57.4591,58.5652,1.5,85.3316,1.50802,31.1987,1,2.4707,29.4693,28,190,190,171.041,0,21.5672
11/11/2014 17:32,1,33.2408,66.2151,58.4834,46.1413,0,57.4591,58.5652,1.5,85.3316,1.50802,31.1987,1,0.148314,28.9129,28,190,190,171.147,0,21.0231
11/11/2014 17:33,1,33.2408,66.0261,56.6409,43.6619,0,57.4591,56.5999,1.5,84.184,1.50304,31.1987,1,0.148314,27.9165,28,190,190,170.934,0,21.0231
11/11/2014 17:34,1,33.2408,66.0261,56.6409,43.6619,0,57.4591,56.5999,1.5,84.184,1.50304,31.1987,1,0.148314,29.0035,28,190,190,170.721,0,21.0103
11/11/2014 17:35,1,33.466,66.1017,57.9921,37.9129,0,57.4355,55.6582,1.5,86.199,1.46865,31.1987,1,0,27.606,28,190,190,170.083,0,21.0103
11/11/2014 17:36,1,33.466,66.1017,57.9921,37.9129,0,57.4355,55.6582,1.5,86.199,1.46865,31.1987,1,0,25.8429,28,190,190,169.019,0,22.3245
11/11/2014 17:37,1,33.466,66.1017,57.9921,37.9129,0,57.4355,55.6582,1.5,86.199,1.46865,31.1987,1,0,29.3108,28,190,190,169.551,0,21.0726
11/11/2014 17:38,1,33.466,66.1395,58.6062,36.4857,0,57.4355,56.7228,1.5,88.3565,1.4892,31.1987,1,0,28.3047,28,190,190,169.976,0,21.0726
11/11/2014 17:39,1,33.466,66.1395,58.6062,36.4857,0,57.4355,56.7228,1.5,88.3565,1.4892,31.1987,1,0,28.7059,28,190,190,169.338,0,21.6632
11/11/2014 17:40,1,32.9746,66.4418,58.811,37.7133,0,57.3794,57.9511,1.5,88.4572,1.49504,31.1987,1,0,27.6124,28,190,190,166.359,0,21.6632
11/11/2014 17:41,1,32.9746,66.4418,58.811,37.7133,0,57.3794,57.9511,1.5,88.4572,1.49504,31.1987,1,0,28.0945,28,190,190,166.253,0,21.8155
11/11/2014 17:42,1,32.9746,66.4418,58.811,37.7133,0,57.3794,57.9511,1.5,88.4572,1.49504,31.1987,1,0,29.3108,28,190,190,167.529,0,21.3655
11/11/2014 17:43,1,32.9746,66.2151,58.9747,42.0727,0,57.3794,58.8519,1.5,87.651,1.52705,31.1987,1,0,27.0334,28,190,190,168.593,0,21.3655
11/11/2014 17:44,1,32.9746,66.2151,58.9747,42.0727,0,57.3794,58.8519,1.5,87.651,1.52705,31.1987,1,0,29.5049,28,190,190,170.083,0,20.8239
11/11/2014 17:45,1,32.8518,66.1395,58.8928,45.2817,0,57.4148,58.6472,1.5,86.0573,1.51342,31.1987,1,0,27.7289,28,190,190,169.87,0,20.8239
11/11/2014 17:46,1,32.8518,66.1395,58.8928,45.2817,0,57.4148,58.6472,1.5,86.0573,1.51342,31.1987,1,0,27.5186,28,190,190,169.976,0,21.4806
11/11/2014 17:47,1,32.8518,66.1395,58.8928,45.2817,0,57.4148,58.6472,1.5,86.0573,1.51342,31.1987,1,0,28.612,28,190,190,170.083,0,21.7614
11/11/2014 17:48,1,32.8518,66.1395,58.0739,44.7855,0,57.4148,57.4598,1.5,85.1497,1.50866,31.1987,1,0,26.3282,28,190,190,170.083,0,21.7614
11/11/2014 17:49,1,32.8518,66.1395,58.0739,44.7855,0,57.4148,57.4598,1.5,85.1497,1.50866,31.1987,1,0,29.8025,28,190,190,168.38,0,21.0555
11/11/2014 17:50,1,33.1793,66.1017,58.1968,42.9783,0,57.3912,56.5181,1.5,85.7947,1.48509,31.1987,1,0,27.4216,28,190,190,168.38,0,21.0555
11/11/2014 17:51,1,33.1793,66.1017,58.1968,42.9783,0,57.3912,56.5181,1.5,85.7947,1.48509,31.1987,1,0,27.124,28,190,190,168.806,0,21.997
11/11/2014 17:52,1,33.1793,66.1395,58.6472,40.2705,0,57.3912,56.3133,1.5,86.5587,1.47904,31.1987,1,0,25.445,28,190,190,169.87,0,23.2314
11/11/2014 17:53,1,33.1793,66.1395,58.6472,40.2705,0,57.3912,56.3133,1.5,86.5587,1.47904,31.1987,1,0,28.8644,28,190,190,169.125,0,22.9784
11/11/2014 17:54,1,33.1793,66.1395,58.6472,40.2705,0,57.3912,56.3133,1.5,86.5587,1.47904,31.1987,1,0,31.3715,28,190,190,169.231,0,20.9979
11/11/2014 17:55,1,32.9746,66.2906,58.77,39.1675,0,57.4089,56.7637,1.5,87.0582,1.4985,31.1987,1,0,28.4018,28,190,190,169.338,0,20.9979
11/11/2014 17:56,1,32.9746,66.2906,58.77,39.1675,0,57.4089,56.7637,1.5,87.0582,1.4985,31.1987,1,0,28.3047,28,190,190,169.764,0,21.7493
11/11/2014 17:57,1,32.9746,66.2906,58.9338,39.5458,0,57.4089,57.2551,1.5,86.9028,1.50845,31.1987,1,0,29.0973,28,190,190,170.508,0,21.1745
11/11/2014 17:58,1,32.9746,66.2906,58.9338,39.5458,0,57.4089,57.2551,1.5,86.9028,1.50845,31.1987,1,0,27.0269,28,190,190,170.721,0,21.1745
11/11/2014 17:59,1,32.9746,66.2906,58.9338,39.5458,0,57.4089,57.2551,1.5,86.9028,1.50845,31.1987,1,0,28.2077,28,190,190,170.402,0,21.9641
11/11/2014 18:00,1,32.5652,66.2151,58.9338,39.5458,0,57.465,57.5826,1.5,87.3604,1.49093,31.1987,1,0,29.4046,28,190,190,169.87,0,21.9641
11/11/2014 18:01,1,32.5652,66.2151,58.9338,39.5458,0,57.465,57.5826,1.5,87.3604,1.49093,31.1987,1,0,28.0201,28,190,190,169.338,0,20.5198
11/11/2014 18:02,1,32.5652,66.2151,58.9338,39.5458,0,57.465,57.5826,1.5,87.3604,1.49093,25.4266,1,0,27.4216,28,190,190,169.976,0,21.1945
11/11/2014 18:03,0,32.5652,66.1395,58.9747,0,0,57.465,57.5007,1.5,0,0.0533849,25.4266,1,0,27.8227,28,190,190,170.083,0,21.1945
11/11/2014 18:04,0,32.5652,66.1395,58.9747,0,0,57.465,57.5007,1.5,0,0.0533849,41.6142,1,0,29.2202,28,190,190,168.593,0,20.9294
11/11/2014 18:05,0,32.4832,63.7211,48.6976,0,0,51.2074,57.5826,1.5,0,0.0315417,41.6142,1,0,27.9101,28,190,190,167.636,0,20.9294
11/11/2014 18:06,0,32.4832,63.7211,48.6976,0,0,51.2074,57.5826,1.5,0,0.0315417,41.6142,1,0,28.7932,28,190,190,169.125,0,20.7831
11/11/2014 18:07,0,32.4832,60.3958,43.6613,0,0,51.2074,57.2551,1.5,0,0.0313253,65.1682,1,0,27.2113,28,190,190,169.976,0,21.3625
11/11/2014 18:08,0,32.4832,60.3958,43.6613,0,0,51.2074,57.2551,1.5,0,0.0313253,65.1682,1,0,26.9266,28,190,190,171.147,0,21.3625
11/11/2014 18:09,0,32.4832,60.3958,43.6613,0,0,51.2074,57.2551,1.5,0,0.0313253,0,1,0,29.4046,28,190,190,172.318,0,20.2528
11/11/2014 18:10,0,32.1148,56.6548,41.4093,0,0,51.2679,56.9684,1.5,0,0.0313253,0,1,0,28.0006,28,190,190,172.531,0,20.2528
11/11/2014 18:11,0,32.1148,56.6548,41.4093,0,0,51.2679,56.9684,1.5,0,0.0313253,0,1,0,27.5186,28,190,190,172.638,0,20.8748
11/11/2014 18:12,0,32.1148,53.783,39.7715,0,0,51.2679,56.7228,1.5,0,0.0304604,0,1,0,26.7196,28,190,190,173.383,0,21.157
11/11/2014 18:13,0,32.1148,53.783,39.7715,0,0,51.2679,56.7228,1.5,0,0.0304604,0,1,0,28.7059,28,190,190,173.17,0,21.0941
11/11/2014 18:14,0,32.1148,53.783,39.1573,0,0,51.2679,56.7228,1.5,0,0.0304604,0,1,0,28.0621,28,190,190,173.17,0,20.9629
11/11/2014 18:15,0,31.8076,51.3646,42.392,0,0,51.3372,56.3951,1.5,0,0.0313253,0,1,0,25.7491,28,190,190,173.276,0,20.9629
11/11/2014 18:16,0,31.8076,51.3646,42.392,0,0,51.3372,56.3951,1.5,0,0.0313253,11.5994,1,0,26.2473,28,190,190,173.596,0,22.1758
11/11/2014 18:17,0,31.8076,49.5508,76.9906,0,0,51.3372,55.822,1.5,0,0.0306766,11.5994,1,0,27.8421,28,190,190,171.147,0,21.8894
11/11/2014 18:18,0,31.8076,49.5508,76.9906,0,0,51.3372,55.822,1.5,0,0.0306766,11.5994,1,0,28.1203,28,190,190,173.063,0,21.8894
11/11/2014 18:19,0,31.8076,49.5508,76.9906,0,0,51.3372,55.822,1.5,0,0.0306766,28.9969,1,0,27.8227,28,190,190,174.235,0,20.9177
11/11/2014 18:20,0,31.521,47.9638,81.4946,0,0,51.4376,55.5763,1.5,0,0.0304604,28.9969,1,0,28.3953,28,190,190,174.235,0,20.9177
11/11/2014 18:21,0,31.521,47.9638,81.4946,0,0,51.4376,55.5763,1.5,0,0.0304604,28.9969,1,0,26.9331,28,190,190,174.767,0,20.7261
11/11/2014 18:22,0,31.521,46.4144,76.663,0,0,51.4376,55.822,1.5,0,0.0306766,48.9662,1,0,26.7261,28,190,190,175.939,0,21.7285
11/11/2014 18:23,0,31.521,46.4144,76.663,0,0,51.4376,55.822,1.5,0,0.0306766,48.9662,1,0,28.5668,28,190,190,176.578,0,21.7285
11/11/2014 18:24,0,31.521,46.4144,76.663,0,0,51.4376,55.822,1.5,0,0.0306766,71.847,1,0,29.4046,28,190,190,173.702,0,20.6697
11/11/2014 18:25,0,31.3368,45.0919,71.422,0,0,51.5394,56.0267,1.5,0,0.0306766,71.847,1,0,28.515,28,190,190,173.915,0,20.6697
11/11/2014 18:26,0,31.3368,45.0919,71.422,0,0,51.5394,56.0267,1.5,0,0.0306766,71.847,1,0,26.9331,28,190,190,175.3,0,20.7735
11/11/2014 18:27,0,31.3368,43.9961,66.9181,0,0,51.5394,56.2723,1.5,0,0.0300277,94.0547,1,0,26.629,28,190,190,176.365,0,21.543
11/11/2014 18:28,0,31.3368,43.9961,66.9181,0,0,51.5394,56.2723,1.5,0,0.0300277,94.0547,1,0,27.8098,28,190,190,176.259,0,21.0101
11/11/2014 18:29,0,31.3368,43.9961,66.9181,0,0,51.5394,56.2723,1.5,0,0.0300277,100,1,0,27.441,28,190,190,175.3,0,21.0438
11/11/2014 18:30,0,31.5825,42.8246,62.8646,0,0,51.5394,56.3133,1.5,0,0.0300277,100,1,0,28.7932,28,190,190,173.276,0,21.0438
11/11/2014 18:31,0,31.5825,42.8246,62.8646,0,0,51.5394,56.3133,1.5,0,0.0300277,100,1,0,26.4252,28,190,190,175.194,0,21.8844
11/11/2014 18:32,0,31.5825,42.8246,62.8646,0,0,51.5394,56.3133,1.5,0,0.0300277,100,1,0,28.7932,28,190,190,176.792,0,20.9223
11/11/2014 18:33,0,31.5825,41.691,58.3196,0,0,51.5837,56.559,1.5,0,0.0295954,100,1,0,28.9064,28,190,190,176.792,0,20.9223
11/11/2014 18:34,0,31.5825,41.691,58.3196,0,0,51.5837,56.559,1.5,0,0.0295954,100,1,0,28.6153,28,190,190,175.513,0,20.6181
11/11/2014 18:35,0,32.0124,40.7841,54.3889,0,0,51.6943,56.6818,1.5,0,0.0300277,100,1,0,28.4212,28,190,190,175.513,0,20.6181
11/11/2014 18:36,0,32.0124,40.7841,54.3889,0,0,51.6943,56.6818,1.5,0,0.0300277,100,1,0,27.2113,28,190,190,174.554,0,20.7801
11/11/2014 18:37,0,32.0124,40.7841,54.3889,0,0,51.6943,56.6818,1.5,0,0.0300277,100,1,0,27.2307,28,190,190,173.915,0,21.1777
11/11/2014 18:38,0,32.0124,39.9528,51.359,0,0,51.6943,56.8047,1.5,0,0.0289465,100,1,0,27.9877,28,190,190,173.915,0,21.1777
11/11/2014 18:39,0,32.0124,39.9528,51.359,0,0,51.6943,56.8047,1.5,0,0.0289465,100,1,0,28.9064,28,190,190,169.657,0,20.9587
11/11/2014 18:40,0,31.951,39.1592,49.066,0,0,51.7755,56.9275,1.5,0,0.0293791,100,1,0,28.6994,28,190,190,170.828,0,20.9587
11/11/2014 18:41,0,31.951,39.1592,49.066,0,0,51.7755,56.9275,1.5,0,0.0293791,100,1,0,27.6577,28,190,190,172.212,0,21.0384
11/11/2014 18:42,0,31.951,39.1592,49.066,0,0,51.7755,56.9275,1.5,0,0.0293791,100,1,0,27.4151,28,190,190,173.17,0,21.3002
11/11/2014 18:43,0,31.951,38.2902,47.0597,0,0,51.7755,56.9275,1.5,0,0.0293791,100,1,0,29.4111,28,190,190,173.596,0,21.3002
11/11/2014 18:44,0,31.951,38.2902,47.0597,0,0,51.7755,56.9275,1.5,0,0.0293791,100,1,0,28.0071,28,190,190,173.809,0,20.7996
11/11/2014 18:45,0,31.2959,37.61,45.5447,0,0,51.7755,56.9275,1.5,0,0.0293791,100,1,0,27.606,28,190,190,173.915,0,20.7996
11/11/2014 18:46,0,31.2959,37.61,45.5447,0,0,51.7755,56.9275,1.5,0,0.0293791,100,1,0,26.7261,28,190,190,174.341,0,21.4365
11/11/2014 18:47,0,31.2959,37.0054,44.2755,0,0,51.8434,56.8456,1.5,0,0.0289465,100,1,0,26.3929,28,190,190,174.874,0,21.2856
11/11/2014 18:48,0,31.2959,37.0054,44.2755,0,0,51.8434,56.8456,1.5,0,0.0289465,100,1,0,28.6347,28,190,190,174.874,0,21.2856
11/11/2014 18:49,0,31.2959,37.0054,44.2755,0,0,51.8434,56.8456,1.5,0,0.0289465,100,1,0,28.3953,28,190,190,170.934,0,21.3235
11/11/2014 18:50,0,31.214,36.4386,42.9652,0,0,51.8434,56.7228,1.5,0,0.0291628,100,1,0,28.2077,28,190,190,171.892,0,21.3235
11/11/2014 18:51,0,31.214,36.4386,42.9652,0,0,51.8434,56.7228,1.5,0,0.0291628,100,1,0,28.3047,28,190,190,173.063,0,21.7495
11/11/2014 18:52,0,31.214,35.9852,41.9416,0,0,51.9246,56.5999,1.5,0,0.0291628,100,1,0,29.9675,28,190,190,173.809,0,20.8111
11/11/2014 18:53,0,31.214,35.9852,41.9416,0,0,51.9246,56.5999,1.5,0,0.0291628,100,1,0,28.2983,28,190,190,174.341,0,20.8111
11/11/2014 18:54,0,31.214,35.9852,41.9416,0,0,51.9246,56.5999,1.5,0,0.0291628,100,1,1.87256,29.3043,28,190,190,174.554,0,20.5466
11/11/2014 18:55,0,31.0092,35.4183,40.8361,0,0,51.9246,56.4362,1.5,0,0.0287302,100,1,1.87256,27.2113,28,190,190,175.087,0,20.5466
11/11/2014 18:56,0,31.0092,35.4183,40.8361,0,0,51.9246,56.4362,1.5,0,0.0287302,100,1,1.87256,28.3953,28,190,190,175.407,0,21.6303
11/11/2014 18:57,0,31.0092,34.9271,39.8533,0,0,51.9777,56.1905,1.5,0,0.0291628,100,1,3.21838,30.0969,28,190,190,175.513,0,20.222
11/11/2014 18:58,0,31.0092,34.9271,39.8533,0,0,51.9777,56.1905,1.5,0,0.0291628,100,1,3.21838,27.606,28,190,190,175.407,0,20.7866
11/11/2014 18:59,0,31.0092,34.9271,39.8533,0,0,51.9777,56.1905,1.5,0,0.0291628,100,1,0.560302,27.5122,28,190,190,175.513,0,21.0011
11/11/2014 19:00,0,31.4187,34.9271,38.8707,0,0,51.9777,55.9858,1.5,0,0.0285139,100,1,0.560302,25.9303,28,190,190,174.98,0,21.0011
11/11/2014 19:01,0,31.4187,34.9271,38.8707,0,0,51.9777,55.9858,1.5,0,0.0285139,100,1,0.560302,25.5356,28,190,190,174.235,0,22.4375
11/11/2014 19:02,0,31.4187,34.9271,38.8707,0,0,51.9777,55.9858,1.5,0,0.0285139,100,1,0,29.3917,28,190,190,175.194,0,20.7641
11/11/2014 19:03,0,31.4187,34.0958,37.929,0,0,52.0544,55.7401,1.5,0,0.0289465,100,1,0,28.7932,28,190,190,174.767,0,20.7641
11/11/2014 19:04,0,31.4187,34.0958,37.929,0,0,52.0544,55.7401,1.5,0,0.0289465,100,1,0,27.7224,28,190,190,176.365,0,21.0407
11/11/2014 19:05,0,31.214,33.7557,37.3557,0,0,52.0544,55.4944,1.5,0,0.0291628,100,1,0,26.3282,28,190,190,176.578,0,21.0407
11/11/2014 19:06,0,31.214,33.7557,37.3557,0,0,52.0544,55.4944,1.5,0,0.0291628,100,1,0,28.6056,28,190,190,176.578,0,20.9079
11/11/2014 19:07,0,31.214,33.7557,37.3557,0,0,52.0544,55.4944,1.5,0,0.0291628,100,1,0,28.3953,28,190,190,175.407,0,20.7244
11/11/2014 19:08,0,31.214,33.34,36.5778,0,0,52.1385,55.1669,1.5,0,0.0287302,100,1,0,28.3047,28,190,190,174.341,0,20.7244
11/11/2014 19:09,0,31.214,33.34,36.5778,0,0,52.1385,55.1669,1.5,0,0.0287302,100,1,0,27.7224,28,190,190,173.489,0,20.6329
11/11/2014 19:10,0,30.7841,33.0755,35.9226,0,0,52.1385,54.8393,1.5,0,0.0282978,100,1,0,27.7451,28,190,190,173.17,0,22.2875
11/11/2014 19:11,0,30.7841,33.0755,35.9226,0,0,52.1385,54.8393,1.5,0,0.0282978,100,1,0,27.1854,28,190,190,172.957,0,20.8127
11/11/2014 19:12,0,30.7841,33.0755,35.9226,0,0,52.1385,54.8393,1.5,0,0.0282978,100,1,0,26.5514,28,190,190,169.551,0,21.9076
11/11/2014 19:13,0,30.7841,32.7354,35.1856,0,0,52.1739,54.6346,1.5,0,0.0280814,100,1,0,28.515,28,190,190,170.508,0,21.9076
11/11/2014 19:14,0,30.7841,32.7354,35.1856,0,0,52.1739,54.6346,1.5,0,0.0280814,100,1,0,28.0006,28,190,190,171.36,0,22.5243
11/11/2014 19:15,0,30.7841,32.3953,34.6943,0,0,52.1739,54.5117,1.5,0,0.0280814,100,1,0,28.3047,28,190,190,172.744,0,22.5243
11/11/2014 19:16,0,30.7841,32.3953,34.6943,0,0,52.1739,54.5117,1.5,0,0.0280814,100,1,0,30.883,28,190,190,173.489,0,20.4227
11/11/2014 19:17,0,30.7841,32.3953,34.6943,0,0,52.1739,54.5117,1.5,0,0.0280814,100,1,0,25.445,28,190,190,173.596,0,22.3803
11/11/2014 19:18,0,30.7841,32.1686,34.1211,0,0,52.2655,54.1432,1.5,0,0.0278652,100,1,0,30.2813,28,190,190,173.383,0,22.3803
11/11/2014 19:19,0,30.7841,32.1686,34.1211,0,0,52.2655,54.1432,1.5,0,0.0278652,100,1,0,26.2602,28,190,190,174.022,0,22.0325
11/11/2014 19:20,0,30.4974,31.9419,33.7116,0,0,52.2655,53.8566,1.5,0,0.0287302,100,1,0,28.612,28,190,190,174.022,0,22.0325
11/11/2014 19:21,0,30.4974,31.9419,33.7116,0,0,52.2655,53.8566,1.5,0,0.0287302,100,1,0,27.2566,28,190,190,173.489,0,20.4299
11/11/2014 19:22,0,30.4974,31.6396,33.3022,0,0,52.3511,53.5699,1.5,0,0.0280814,100,1,0,27.0269,28,190,190,172.531,0,21.818
11/11/2014 19:23,0,30.4974,31.6396,33.3022,0,0,52.3511,53.5699,1.5,0,0.0280814,100,1,0,28.6994,28,190,190,171.999,0,21.818
11/11/2014 19:24,0,30.4974,31.6396,33.3022,0,0,52.3511,53.5699,1.5,0,0.0280814,100,1,0,24.5554,28,190,190,172.105,0,22.6667
11/11/2014 19:25,0,30.6407,31.4129,32.9746,0,0,52.3511,53.3243,1.5,0,0.0278652,100,1,0,29.7896,28,190,190,172.212,0,22.6667
11/11/2014 19:26,0,30.6407,31.4129,32.9746,0,0,52.3511,53.3243,1.5,0,0.0278652,100,1,0,27.3245,28,190,190,172.318,0,20.3569
11/11/2014 19:27,0,30.6407,31.2995,32.688,0,0,52.4146,52.8739,1.5,0,0.0278652,100,1,0,27.606,28,190,190,173.17,0,21.3375
11/11/2014 19:28,0,30.6407,31.2995,32.688,0,0,52.4146,52.8739,1.5,0,0.0278652,100,1,0,29.0035,28,190,190,174.022,0,21.3375
11/11/2014 19:29,0,30.6407,31.2995,32.688,0,0,52.4146,52.8739,1.5,0,0.0278652,100,1,0,27.0204,28,190,190,174.554,0,20.7134
11/11/2014 19:30,0,30.3541,31.035,32.4423,0,0,52.4146,52.5054,1.5,0,0.0282978,100,1,0,28.4018,28,190,190,174.98,0,21.4914
11/11/2014 19:31,0,30.3541,31.035,32.4423,0,0,52.4146,52.5054,1.5,0,0.0282978,100,1,0,26.1405,28,190,190,174.661,0,20.5094
11/11/2014 20:12,1,29.7809,60.8492,46.8141,48.381,0,53.1068,54.8802,1.5,78.9086,1.53354,22.4256,1,0,25.8364,28,190,190,172.957,0,22.4818
11/11/2014 20:13,1,29.7809,60.8492,46.8141,48.381,0,53.1068,54.8802,1.5,78.9086,1.53354,22.4256,1,0,28.6056,28,190,190,174.022,0,22.4818
11/11/2014 20:14,1,29.6581,61.0381,47.2234,38.5304,0,53.2662,50.4582,1.5,80.0264,1.48661,22.4256,1,0,27.3116,28,190,190,173.915,0,21.6444
11/11/2014 20:15,1,29.6581,61.0381,47.2234,38.5304,0,53.2662,50.4582,1.5,80.0264,1.48661,22.4256,1,0,27.0204,28,190,190,174.661,0,21.6444
11/11/2014 20:16,1,29.6581,61.8317,54.5527,30.1757,0,53.2662,50.7857,1.5,85.8108,1.48423,22.4256,1,0,28.5085,28,190,190,175.194,0,22.049
11/11/2014 20:17,1,29.6581,61.8317,54.5527,30.1757,0,53.2662,50.7857,1.5,85.8108,1.48423,22.4256,1,0,26.5384,28,190,190,175.194,0,22.4163
11/11/2014 20:18,1,29.6581,61.8317,54.5527,30.1757,0,53.2662,50.7857,1.5,85.8108,1.48423,22.4256,1,0,29.0908,28,190,190,174.874,0,22.4163
11/11/2014 20:19,1,29.5147,62.2474,55.085,30.2432,0,53.3548,52.9149,1.5,86.1461,1.50261,22.4256,1,0,26.7261,28,190,190,174.767,0,20.8085
11/11/2014 20:20,1,29.5147,62.2474,55.085,30.2432,0,53.3548,52.9149,1.5,86.1461,1.50261,22.4256,1,0,28.4018,28,190,190,171.147,0,21.9203
11/11/2014 20:21,1,29.5147,62.4741,55.3715,32.6835,0,53.3548,54.3889,1.5,86.4832,1.49482,22.4256,1,0,27.0204,28,190,190,173.596,0,22.0769
11/11/2014 20:22,1,29.5147,62.4741,55.3715,32.6835,0,53.3548,54.3889,1.5,86.4832,1.49482,22.4256,1,0,26.7261,28,190,190,174.661,0,22.479
11/11/2014 20:23,1,29.5147,62.4741,55.3715,32.6835,0,53.3548,54.3889,1.5,86.4832,1.49482,22.4256,1,0,28.7867,28,190,190,175.3,0,21.2304
11/11/2014 20:24,1,29.4943,62.6252,55.5354,38.047,0,53.47,55.2487,1.5,86.6183,1.50542,22.4256,1,0,28.6864,28,190,190,175.087,0,21.2408
11/11/2014 20:25,1,29.4943,62.6252,55.5354,38.047,0,53.47,55.2487,1.5,86.6183,1.50542,22.4256,1,0,28.5085,28,190,190,175.726,0,21.2408
11/11/2014 20:26,1,29.4943,62.7386,55.9858,44.4065,0,53.47,55.5763,1.5,84.8394,1.52618,22.4256,1,0,28.2012,28,190,190,176.365,0,21.2145
11/11/2014 20:27,1,29.4943,62.7386,55.9858,44.4065,0,53.47,55.5763,1.5,84.8394,1.52618,22.4256,1,0,25.9303,28,190,190,175.513,0,22.4764
11/11/2014 20:28,1,29.4943,62.7386,55.9858,44.4065,0,53.47,55.5763,1.5,84.8394,1.52618,22.4256,1,0,27.9683,28,190,190,174.874,0,20.8045
11/11/2014 20:29,1,29.5147,62.7008,50.3762,45.8503,0,53.622,54.2251,1.5,81.0229,1.51472,22.4256,1,0,27.5833,28,190,190,174.661,0,21.9186
11/11/2014 20:30,1,29.5147,62.7008,50.3762,45.8503,0,53.622,54.2251,1.5,81.0229,1.51472,22.4256,1,0,26.8134,28,190,190,175.3,0,21.9186
11/11/2014 20:31,1,29.5147,62.7008,50.3762,45.8503,0,53.622,54.2251,1.5,81.0229,1.51472,22.4256,1,0,28.6994,28,190,190,175.62,0,21.2841
11/11/2014 20:32,1,29.5147,62.6252,51.318,38.2753,0,53.622,51.2361,1.5,81.9298,1.49115,22.4256,1,0,26.0241,28,190,190,173.276,0,22.5276
11/11/2014 20:33,1,29.5147,62.6252,51.318,38.2753,0,53.622,51.2361,1.5,81.9298,1.49115,22.4256,1,0,27.5186,28,190,190,174.448,0,22.5276
11/11/2014 20:34,1,29.5761,62.8142,54.8393,32.6584,0,53.7504,52.055,1.5,86.0018,1.50196,22.4256,1,0,27.606,28,190,190,175.194,0,21.1464
11/11/2014 20:35,1,29.5761,62.8142,54.8393,32.6584,0,53.7504,52.055,1.5,86.0018,1.50196,22.4256,1,0,28.7059,28,190,190,175.726,0,21.1464
11/11/2014 20:36,1,29.5761,62.8142,54.8393,32.6584,0,53.7504,52.055,1.5,86.0018,1.50196,22.4256,1,0,26.629,28,190,190,176.152,0,20.9139
11/11/2014 20:37,1,29.5761,62.8898,55.4535,33.6184,0,53.7504,53.6929,1.5,86.9707,1.47601,22.4256,1,0,26.4058,28,190,190,176.152,0,22.5658
11/11/2014 20:38,1,29.5761,62.8898,55.4535,33.6184,0,53.7504,53.6929,1.5,86.9707,1.47601,22.4256,1,0,28.9064,28,190,190,174.661,0,22.5658
11/11/2014 20:39,1,29.5761,62.9653,55.5763,36.16,0,53.8198,54.8802,1.5,86.4741,1.49915,22.4256,1,0,27.7224,28,190,190,173.276,0,21.2289
11/11/2014 20:40,1,29.5761,62.9653,55.5763,36.16,0,53.8198,54.8802,1.5,86.4741,1.49915,22.4256,1,0,28.6864,28,190,190,172.957,0,21.2289
11/11/2014 20:41,1,29.5761,62.9653,55.5763,36.16,0,53.8198,54.8802,1.5,86.4741,1.49915,22.4256,1,0,26.8199,28,190,190,172.957,0,21.1707
11/11/2014 20:42,1,29.4943,62.9653,55.5763,41.7178,0,53.8198,55.6172,1.5,86.252,1.51126,22.4256,1,0,24.9533,28,190,190,172.638,0,22.8635
11/11/2014 20:43,1,29.4943,62.9653,55.5763,41.7178,0,53.8198,55.6172,1.5,86.252,1.51126,29.8057,1,0,29.2979,28,190,190,169.125,0,22.8635
11/11/2014 20:44,1,29.4943,62.8898,55.6582,45.6512,0,53.9556,55.4125,1.5,83.9527,1.52402,29.8057,1,0,25.9303,28,190,190,170.083,0,22.7013
11/11/2014 20:45,1,29.4943,62.8898,55.6582,45.6512,0,53.9556,55.4125,1.5,83.9527,1.52402,29.8057,1,0,29.8866,28,190,190,171.147,0,22.7013
11/11/2014 20:46,1,29.4943,62.8898,55.6582,45.6512,0,53.9556,55.4125,1.5,83.9527,1.52402,29.8057,1,1.73523,29.0035,28,190,190,172.957,0,21.7483
11/11/2014 20:47,1,29.4943,62.7386,52.2188,45.037,0,53.9556,53.6929,1.5,82.0805,1.51407,29.8057,1,1.73523,26.7261,28,190,190,173.596,0,21.651
11/11/2014 20:48,1,29.4943,62.7386,52.2188,45.037,0,53.9556,53.6929,1.5,82.0805,1.51407,29.8057,1,8.90075,28.6056,28,190,190,173.063,0,21.5351
11/11/2014 20:49,1,29.4943,62.8142,53.611,37.9708,0,54.0722,51.9322,1.5,83.6515,1.47601,29.8057,1,8.90075,28.5085,28,190,190,172.85,0,21.5035
11/11/2014 20:50,1,29.4943,62.8142,53.611,37.9708,0,54.0722,51.9322,1.5,83.6515,1.47601,29.8057,1,8.90075,26.629,28,190,190,172.85,0,21.5035
11/11/2014 20:51,1,29.3714,62.8898,55.0031,34.56,0,54.0722,52.7921,1.5,86.354,1.4998,30.2662,1,12.1204,26.532,28,190,190,172.318,0,22.7638
11/11/2014 20:52,1,29.3714,62.8898,55.0031,34.56,0,54.0722,52.7921,1.5,86.354,1.4998,30.2662,1,12.1204,26.6355,28,190,190,172.212,0,22.3724
11/11/2014 20:53,1,29.3714,62.8898,55.0031,34.56,0,54.0722,52.7921,1.5,86.354,1.4998,30.2662,1,16.6278,27.606,28,190,190,169.657,0,22.2323
