Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/11/2014 20:54,1,29.3714,62.8898,55.3715,35.4314,0,54.1504,54.2251,1.5,86.5586,1.50174,30.2662,1,16.6278,27.8227,28,190,190,169.976,0,22.3291
11/11/2014 20:55,1,29.3714,62.8898,55.3715,35.4314,0,54.1504,54.2251,1.5,86.5586,1.50174,30.2662,1,16.6278,27.8227,28,190,190,170.934,0,22.3291
11/11/2014 20:56,1,29.2691,62.8898,55.6582,37.8359,0,54.1504,55.1669,1.5,86.6873,1.49936,30.2662,1,18.7945,27.7451,28,190,190,170.721,0,22.4111
11/11/2014 20:57,1,29.2691,62.8898,55.6582,37.8359,0,54.1504,55.1669,1.5,86.6873,1.49936,30.2662,1,18.7945,29.8866,28,190,190,170.508,0,21.2726
11/11/2014 20:58,1,29.2691,62.8898,55.6582,37.8359,0,54.1504,55.1669,1.5,86.6873,1.49936,30.2662,1,20.5951,28.3953,28,190,190,170.189,0,21.2726
11/11/2014 20:59,1,29.2691,62.9653,55.781,42.0772,0,54.2685,55.6992,1.5,85.7305,1.52078,30.2662,1,20.5951,30.2878,28,190,190,171.041,0,21.0297
11/11/2014 21:00,1,29.2691,62.9653,55.781,42.0772,0,54.2685,55.6992,1.5,85.7305,1.52078,30.2662,1,20.5951,25.4191,28,190,190,171.786,0,21.0297
11/11/2014 21:01,1,29.2691,62.9653,55.781,42.0772,0,54.2685,55.6992,1.5,85.7305,1.52078,25.1324,1,0,25.1409,28,190,190,171.999,0,22.864
11/11/2014 21:02,1,29.0029,62.8898,55.6172,44.9497,0,54.2685,55.2487,1.5,83.7156,1.51645,25.1324,1,0,30.6727,28,190,190,171.36,0,20.7287
11/11/2014 21:03,1,29.0029,62.8898,55.6172,44.9497,0,54.2685,55.2487,1.5,83.7156,1.51645,25.1324,1,0,27.4151,28,190,190,170.934,0,20.7287
11/11/2014 21:04,1,29.0029,62.7008,54.6755,44.1889,0,54.3763,54.0613,1.5,83.4121,1.49699,23.2225,1,0,28.3953,28,190,190,170.721,0,21.9921
11/11/2014 21:05,1,29.0029,62.7008,54.6755,44.1889,0,54.3763,54.0613,1.5,83.4121,1.49699,23.2225,1,0,25.2121,28,190,190,170.083,0,22.1188
11/11/2014 21:06,1,29.0029,62.7008,54.6755,44.1889,0,54.3763,54.0613,1.5,83.4121,1.49699,23.2225,1,0,31.1644,28,190,190,171.254,0,24.3352
11/11/2014 21:07,1,28.962,62.6252,55.085,40.7196,0,54.3763,53.1606,1.5,83.8941,1.48574,23.2225,1,0,28.7932,28,190,190,171.147,0,20.2621
11/11/2014 21:08,1,28.962,62.6252,55.085,40.7196,0,54.3763,53.1606,1.5,83.8941,1.48574,23.2225,1,0,26.6064,28,190,190,171.892,0,20.2621
11/11/2014 21:09,1,28.962,62.6252,55.0439,37.4427,0,54.456,53.2424,1.5,85.6269,1.4812,23.2225,1,0,29.8801,28,190,190,172.425,0,22.1177
11/11/2014 21:10,1,28.962,62.6252,55.0439,37.4427,0,54.456,53.2424,1.5,85.6269,1.4812,23.2225,1,0,26.4252,28,190,190,172.744,0,21.7228
11/11/2014 21:11,1,28.7163,62.7386,55.085,37.7037,0,54.456,54.2251,1.5,86.3324,1.49093,23.2225,1,0,30.3751,28,190,190,172.318,0,22.5398
11/11/2014 21:12,1,28.7163,62.7386,55.085,37.7037,0,54.456,54.2251,1.5,86.3324,1.49093,23.2225,1,0,30.1875,28,190,190,172.105,0,21.0893
11/11/2014 21:13,1,28.7163,62.7386,55.085,37.7037,0,54.456,54.2251,1.5,86.3324,1.49093,23.2225,1,0,25.9173,28,190,190,171.999,0,21.0893
11/11/2014 21:14,1,28.7163,62.7008,55.2487,37.9639,0,54.5534,54.9621,1.5,86.208,1.50023,23.2225,1,0,28.9032,28,190,190,172.638,0,22.8467
11/11/2014 21:15,1,28.7163,62.7008,55.2487,37.9639,0,54.5534,54.9621,1.5,86.208,1.50023,23.2225,1,0,27.0334,28,190,190,172.744,0,23.0071
11/11/2014 21:16,1,28.6958,62.8898,55.3306,40.3076,0,54.5534,55.4944,1.5,85.9925,1.50564,23.2225,1,0,29.1167,28,190,190,170.296,0,22.8633
11/11/2014 21:17,1,28.6958,62.8898,55.3306,40.3076,0,54.5534,55.4944,1.5,85.9925,1.50564,23.2225,1,0,29.492,28,190,190,171.36,0,21.6601
11/11/2014 21:18,1,28.6958,62.8898,55.3306,40.3076,0,54.5534,55.4944,1.5,85.9925,1.50564,23.2225,1,0,28.5085,28,190,190,171.892,0,21.6601
11/11/2014 21:19,1,28.6958,62.7386,55.822,42.6138,0,54.6302,55.5763,1.5,84.8466,1.51796,23.2225,1,0,28.1139,28,190,190,173.276,0,21.7605
11/11/2014 21:20,1,28.6958,62.7386,55.822,42.6138,0,54.6302,55.5763,1.5,84.8466,1.51796,23.2225,1,0,26.7196,28,190,190,173.17,0,23.3618
11/11/2014 21:21,1,28.7163,62.7008,55.6992,43.1049,0,54.6302,55.085,1.5,84.4376,1.49699,23.2225,1,0,27.8162,28,190,190,172.85,0,20.9698
11/11/2014 21:22,1,28.7163,62.7008,55.6992,43.1049,0,54.6302,55.085,1.5,84.4376,1.49699,23.2225,1,0,29.1814,28,190,190,172.744,0,21.7219
11/11/2014 21:23,1,28.7163,62.7008,55.5354,42.8596,0,54.6302,54.5527,1.5,84.3214,1.49872,23.2225,1,0,28.997,28,190,190,172.105,0,21.7219
11/11/2014 21:24,1,28.7163,62.7008,55.5354,42.8596,0,54.6302,54.5527,1.5,84.3214,1.49872,23.2225,1,0,27.7224,28,190,190,172.85,0,22.3527
11/11/2014 21:25,1,28.7163,62.7008,55.5354,42.8596,0,54.6302,54.5527,1.5,84.3214,1.49872,23.2225,1,0,27.9036,28,190,190,173.276,0,22.3527
11/11/2014 21:26,1,28.5525,62.6252,55.5354,41.4716,0,54.7822,54.1023,1.5,84.6079,1.49093,23.2225,1,0,27.4151,28,190,190,173.383,0,21.6199
11/11/2014 21:27,1,28.5525,62.6252,55.5354,41.4716,0,54.7822,54.1023,1.5,84.6079,1.49093,23.2225,1,0,25.7362,28,190,190,170.934,0,23.115
11/11/2014 21:28,1,28.5525,62.4741,55.5354,40.0156,0,54.7822,54.0204,1.5,84.7199,1.50283,23.2225,1,0,29.0035,28,190,190,172.85,0,23.115
11/11/2014 21:29,1,28.5525,62.4741,55.5354,40.0156,0,54.7822,54.0204,1.5,84.7199,1.50283,23.2225,1,0,25.4385,28,190,190,173.596,0,23.0316
11/11/2014 21:30,1,28.5525,62.4741,55.5354,40.0156,0,54.7822,54.0204,1.5,84.7199,1.50283,23.2225,1,0,30.5789,28,190,190,174.448,0,23.0316
11/11/2014 21:31,1,28.614,62.6252,55.4535,39.0517,0,54.8294,54.307,1.5,84.9106,1.51039,23.2225,1,0,27.2372,28,190,190,174.022,0,21.1454
11/11/2014 21:32,1,28.614,62.6252,55.4535,39.0517,0,54.8294,54.307,1.5,84.9106,1.51039,23.2225,1,0,27.5186,28,190,190,174.022,0,22.0397
11/11/2014 21:33,1,28.614,62.6252,55.4535,39.0517,0,54.8294,54.307,1.5,84.9106,1.51039,23.2225,1,0,29.0908,28,190,190,174.022,0,22.0397
11/11/2014 21:34,1,28.614,62.5497,55.5354,39.2278,0,54.8294,54.5936,1.5,85.3261,1.49634,23.2225,1,0,24.164,28,190,190,173.702,0,21.6794
11/11/2014 21:35,1,28.614,62.5497,55.5354,39.2278,0,54.8294,54.5936,1.5,85.3261,1.49634,23.2225,1,0,32.4843,28,190,190,173.702,0,23.7869
11/11/2014 21:36,1,28.5525,62.5497,55.4944,39.2252,0,54.9033,54.7574,1.5,84.7779,1.51688,23.2225,1,0,26.532,28,190,190,173.276,0,20.4948
11/11/2014 21:37,1,28.5525,62.5497,55.4944,39.2252,0,54.9033,54.7574,1.5,84.7779,1.51688,23.2225,1,0,25.5421,28,190,190,173.489,0,22.7962
11/11/2014 21:38,1,28.5525,62.6252,55.4944,39.2252,0,54.9033,54.8393,1.5,85.2048,1.49828,23.2225,1,0,29.2008,28,190,190,171.573,0,22.7962
11/11/2014 21:39,1,28.5525,62.6252,55.4944,39.2252,0,54.9033,54.8393,1.5,85.2048,1.49828,23.2225,1,0,27.0204,28,190,190,172.744,0,21.2122
11/11/2014 21:40,1,28.5525,62.6252,55.4944,39.2252,0,54.9033,54.8393,1.5,85.2048,1.49828,23.2225,1,0,27.8098,28,190,190,172.638,0,21.2122
11/11/2014 21:41,1,28.5116,62.4741,55.4944,39.2252,0,55,54.8393,1.5,85.3102,1.49374,23.2225,1,0,27.9036,28,190,190,173.702,0,22.8683
11/11/2014 21:42,1,28.5116,62.4741,55.4944,39.2252,0,55,54.8393,1.5,85.3102,1.49374,23.2225,1,0,30.2004,28,190,190,174.235,0,21.1435
11/11/2014 21:43,1,28.5116,62.3986,55.3715,39.2252,0,55,54.8393,1.5,85.2537,1.50326,29.7897,1,0.1239,26.7261,28,190,190,175.3,0,21.1435
11/11/2014 21:44,1,28.5116,62.3986,55.3715,39.2252,0,55,54.8393,1.5,85.2537,1.50326,29.7897,1,0.1239,30.4916,28,190,190,175.087,0,21.2295
11/11/2014 21:45,1,28.5116,62.3986,55.3715,39.2252,0,55,54.8393,1.5,85.2537,1.50326,29.7897,1,6.31592,27.4151,28,190,190,174.554,0,21.2295
11/11/2014 21:46,1,28.3682,62.3986,55.3715,39.2252,0,55,54.9211,1.5,85.3174,1.50239,29.7897,1,6.31592,28.0006,28,190,190,174.341,0,21.6986
11/11/2014 21:47,1,28.3682,62.3986,55.3715,39.2252,0,55,54.9211,1.5,85.3174,1.50239,29.7897,1,6.31592,28.5085,28,190,190,174.341,0,21.4179
11/11/2014 21:48,1,28.3682,62.3986,55.3715,39.2252,0,55,54.9211,1.5,85.4185,1.48401,30.2584,1,13.8324,23.5461,28,190,190,174.661,0,21.4179
11/11/2014 21:57,1,28.3887,62.323,55.3306,39.2252,0,55,54.9211,1.5,85.1088,1.50391,30.2584,1,24.4769,27.5057,28,190,190,174.874,0,21.9981
11/11/2014 21:58,1,28.3887,62.323,55.3715,39.2252,0,55,54.8802,1.5,84.9464,1.51191,30.2584,1,24.4769,28.1074,28,190,190,175.726,0,21.9981
11/11/2014 21:59,1,28.3887,62.323,55.3715,39.2252,0,55,54.8802,1.5,84.9464,1.51191,30.2584,1,26.5674,27.4151,28,190,190,174.767,0,21.8818
11/11/2014 22:00,1,28.3887,62.323,55.3715,39.2252,0,55,54.8802,1.5,84.9464,1.51191,30.2584,1,26.5674,28.1527,28,190,190,171.147,0,21.8818
11/11/2014 22:01,1,28.3069,62.2474,55.3715,39.2252,0,55,54.8802,1.5,85.1595,1.49936,30.2584,1,26.5674,27.8162,28,190,190,172.957,0,21.7708
11/11/2014 22:02,1,28.3069,62.2474,55.3715,39.2252,0,55,54.8802,1.5,85.1595,1.49936,23.7201,1,0,26.7196,28,190,190,173.276,0,22.4537
11/11/2014 22:03,1,28.3069,62.323,55.3715,39.2252,0,55,54.8802,1.5,84.7757,1.5052,23.7201,1,0,28.3047,28,190,190,174.661,0,22.4537
11/11/2014 22:04,1,28.3069,62.323,55.3715,39.2252,0,55,54.8802,1.5,84.7757,1.5052,23.7201,1,0,28.8256,28,190,190,175.407,0,21.2465
11/11/2014 22:05,1,28.3069,62.323,55.3715,39.2252,0,55,54.8802,1.5,84.7757,1.5052,23.2687,1,0,28.3047,28,190,190,175.726,0,21.1694
11/11/2014 22:06,1,28.225,62.323,55.4125,39.2252,0,55,54.8393,1.5,84.863,1.49958,23.2687,1,0,27.9618,28,190,190,176.046,0,20.9448
11/11/2014 22:07,1,28.225,62.323,55.4125,39.2252,0,55,54.8393,1.5,84.863,1.49958,23.2687,1,0,27.3019,28,190,190,176.259,0,22.4596
11/11/2014 22:08,1,28.225,62.2474,55.3306,39.2252,0,55,54.8393,1.5,84.7543,1.50283,23.2687,1,0,28.2077,28,190,190,176.365,0,22.4596
11/11/2014 22:09,1,28.225,62.2474,55.3306,39.2252,0,55,54.8393,1.5,84.7543,1.50283,23.2687,1,0,26.9266,28,190,190,176.365,0,21.3402
11/11/2014 22:10,1,28.225,62.2474,55.3306,39.2252,0,55,54.8393,1.5,84.7543,1.50283,23.2687,1,0,28.6347,28,190,190,176.046,0,21.1753
11/11/2014 22:11,1,28.1226,62.2474,55.2897,39.2252,0,55,54.8393,1.5,84.468,1.51191,23.2687,1,0,28.0006,28,190,190,173.702,0,21.6131
11/11/2014 22:12,1,28.1226,62.2474,55.2897,39.2252,0,55,54.8393,1.5,84.468,1.51191,23.2687,1,0,25.3447,28,190,190,174.661,0,22.9307
11/11/2014 22:13,1,28.1226,62.1718,55.3715,39.2252,0,55,54.8393,1.5,84.5977,1.50477,23.2687,1,0,28.1139,28,190,190,175.087,0,22.9307
11/11/2014 22:14,1,28.1226,62.1718,55.3715,39.2252,0,55,54.8393,1.5,84.5977,1.50477,23.2687,1,0,31.2777,28,190,190,173.915,0,20.7473
11/11/2014 22:15,1,28.1021,62.1718,55.2897,39.2252,0,55,54.7983,1.5,84.5596,1.50629,23.2687,1,0,27.1175,28,190,190,174.554,0,21.4712
11/11/2014 22:16,1,28.1021,62.1718,55.2897,39.2252,0,55,54.7983,1.5,84.5596,1.50629,23.2687,1,0,28.7867,28,190,190,175.194,0,21.3683
11/11/2014 22:17,1,28.1021,62.1718,55.2897,39.2252,0,55,54.7983,1.5,84.5596,1.50629,23.2687,1,0,26.629,28,190,190,175.513,0,22.2076
11/11/2014 22:18,1,28.1021,62.1718,55.2897,39.2252,0,55,54.7983,1.5,84.5509,1.50412,23.2687,1,0,30.2748,28,190,190,175.194,0,22.2076
11/11/2014 22:19,1,28.1021,62.1718,55.2897,39.2252,0,55,54.7983,1.5,84.5509,1.50412,23.2687,1,0,27.4151,28,190,190,174.448,0,20.8123
11/11/2014 22:20,1,28.0817,62.1718,55.3306,39.2252,0,55,54.7574,1.5,84.6203,1.50023,23.2687,1,0,28.6412,28,190,190,172.957,0,21.5457
11/11/2014 22:21,1,28.0817,62.1718,55.3306,39.2252,0,55,54.7574,1.5,84.6203,1.50023,23.2687,1,0,27.0204,28,190,190,172.212,0,22.3563
11/11/2014 22:22,1,28.0817,62.1718,55.3306,39.2252,0,55,54.7574,1.5,84.6203,1.50023,23.2687,1,0,25.1668,28,190,190,169.551,0,24.0389
11/11/2014 22:23,1,28.0817,62.0963,55.2897,39.2252,0,55,54.7574,1.5,84.6821,1.49504,23.2687,1,0,30.7924,28,190,190,170.083,0,24.0389
11/11/2014 22:24,1,28.0817,62.0963,55.2897,39.2252,0,55,54.7574,1.5,84.6821,1.49504,23.2687,1,0,27.9101,28,190,190,170.083,0,21.0174
11/11/2014 22:25,1,28.0817,62.0963,55.2078,39.2227,0,55,54.7164,1.5,84.4617,1.50283,23.2687,1,0,29.0035,28,190,190,171.147,0,21.9308
11/11/2014 22:26,1,28.0817,62.0963,55.2078,39.2227,0,55,54.7164,1.5,84.4617,1.50283,23.2687,1,0,26.9331,28,190,190,171.999,0,21.4689
11/11/2014 22:27,1,28.0817,62.0963,55.2078,39.2227,0,55,54.7164,1.5,84.4617,1.50283,23.2687,1,0,26.1341,28,190,190,171.573,0,22.6695
11/11/2014 22:28,1,28.0817,62.0963,55.2487,39.1583,0,55,54.6755,1.5,84.6439,1.4985,23.2687,1,0,29.9998,28,190,190,171.36,0,22.6695
11/11/2014 22:29,1,28.0817,62.0963,55.2487,39.1583,0,55,54.6755,1.5,84.6439,1.4985,23.2687,1,0,28.997,28,190,190,171.254,0,20.848
11/11/2014 22:30,1,27.9793,62.0207,55.2078,39.0732,0,55,54.6755,1.5,84.8034,1.49115,23.2687,1,0,26.0241,28,190,190,171.041,0,22.4866
11/11/2014 22:31,1,27.9793,62.0207,55.2078,39.0732,0,55,54.6755,1.5,84.8034,1.49115,23.2687,1,0,26.7002,28,190,190,172.105,0,20.7613
11/11/2014 22:32,1,27.9793,62.0207,55.2078,39.0732,0,55,54.6755,1.5,84.8034,1.49115,23.2687,1,0,25.0406,28,190,190,172.105,0,23.1168
11/11/2014 22:33,1,27.9793,61.9451,55.1669,38.7964,0,55,54.6346,1.5,84.6631,1.4985,23.2687,1,0,30.3751,28,190,190,170.934,0,23.1168
11/11/2014 22:34,1,27.9793,61.9451,55.1669,38.7964,0,55,54.6346,1.5,84.6631,1.4985,23.2687,1,0,26.9266,28,190,190,169.019,0,21.1147
11/11/2014 22:35,1,27.877,61.8695,55.1259,38.5742,0,55,54.6346,1.5,84.7733,1.49655,23.2687,1,0,27.716,28,190,190,170.402,0,21.6947
11/11/2014 22:36,1,27.877,61.8695,55.1259,38.5742,0,55,54.6346,1.5,84.7733,1.49655,23.2687,1,0,28.7867,28,190,190,171.573,0,22.2604
11/11/2014 22:37,1,27.877,61.8695,55.1259,38.5742,0,55,54.6346,1.5,84.7733,1.49655,23.2687,1,0,28.7932,28,190,190,172.212,0,21.6469
11/11/2014 22:38,1,27.877,61.8695,55.085,38.527,0,55,54.6755,1.5,84.8131,1.49872,23.2687,1,0,29.1814,28,190,190,171.679,0,21.6469
11/11/2014 22:39,1,27.877,61.8695,55.085,38.527,0,55,54.6755,1.5,84.8131,1.49872,23.2687,1,0,28.2659,28,190,190,171.36,0,21.2387
11/11/2014 22:40,1,27.9178,62.0207,55.085,38.5384,0,55,54.7164,1.5,84.5511,1.50996,23.2687,1,0,28.6056,28,190,190,172.318,0,21.1136
11/11/2014 22:41,1,27.9178,62.0207,55.085,38.5384,0,55,54.7164,1.5,84.5511,1.50996,23.2687,1,0,27.2048,28,190,190,172.638,0,21.5364
11/11/2014 22:42,1,27.9178,62.0207,55.085,38.5384,0,55,54.7164,1.5,84.5511,1.50996,29.1044,1,0,25.7491,28,190,190,172.957,0,22.9627
11/11/2014 22:43,1,27.9178,61.8695,55.0031,38.5384,0,55,54.7574,1.5,85.1629,1.49244,29.1044,1,0,30.0904,28,190,190,172.531,0,22.9627
11/11/2014 22:44,1,27.9178,61.8695,55.0031,38.5384,0,55,54.7574,1.5,85.1629,1.49244,30.0546,1,1.90002,27.4151,28,190,190,172.105,0,20.9047
11/11/2014 22:45,1,27.8974,62.0207,54.8802,38.5384,0,55,54.7983,1.5,84.8296,1.50845,30.0546,1,1.90002,28.6056,28,190,190,170.828,0,21.9055
11/11/2014 22:46,1,27.8974,62.0207,54.8802,38.5384,0,55,54.7983,1.5,84.8296,1.50845,30.0546,1,1.90002,27.5122,28,190,190,172.105,0,22.0203
11/11/2014 22:47,1,27.8974,61.9451,54.9211,38.5384,0,55,54.7983,1.5,85.058,1.50888,30.0546,1,10.0818,30.1875,28,190,190,173.383,0,20.4819
11/11/2014 22:48,1,27.8974,61.9451,54.9211,38.5384,0,55,54.7983,1.5,85.058,1.50888,30.0546,1,10.0818,28.1009,28,190,190,173.702,0,20.4819
11/11/2014 22:49,1,27.8974,61.9451,54.9211,38.5384,0,55,54.7983,1.5,85.058,1.50888,30.5111,1,15.404,27.5057,28,190,190,173.489,0,21.3944
11/11/2014 22:50,1,27.877,61.9451,54.8393,38.5384,0,55,54.8393,1.5,85.0145,1.50499,30.5111,1,15.404,27.3245,28,190,190,174.022,0,21.5283
11/11/2014 22:51,1,27.877,61.9451,54.8393,38.5384,0,55,54.8393,1.5,85.0145,1.50499,30.5111,1,19.35,26.0176,28,190,190,174.022,0,22.5266
11/11/2014 22:52,1,27.877,61.9451,54.7574,38.5384,0,55,54.8393,1.5,85.1797,1.4985,30.5111,1,19.35,30.2748,28,190,190,173.596,0,20.8499
11/11/2014 22:53,1,27.877,61.9451,54.7574,38.5384,0,55,54.8393,1.5,85.1797,1.4985,30.5111,1,19.35,27.4151,28,190,190,173.489,0,20.8499
11/11/2014 22:54,1,27.877,61.9451,54.7574,38.5384,0,55,54.8393,1.5,85.1797,1.4985,30.5111,1,20.8118,26.9266,28,190,190,173.276,0,21.868
11/11/2014 22:55,1,27.7131,61.8695,54.8393,38.5384,0,55,54.8393,1.5,85.3897,1.49071,30.5111,1,20.8118,24.2546,28,190,190,171.041,0,22.6386
11/11/2014 22:56,1,27.7131,61.8695,54.8393,38.5384,0,55,54.8393,1.5,85.3897,1.49071,30.5111,1,25.9845,23.6496,28,190,190,172.85,0,24.5766
11/11/2014 22:57,1,27.7131,61.8695,54.6755,38.5384,0,55,54.8393,1.5,85.117,1.50693,30.5111,1,25.9845,33.4418,28,190,190,172.638,0,20.713
11/11/2014 22:58,1,27.7131,61.8695,54.6755,38.5384,0,55,54.8393,1.5,85.117,1.50693,30.5111,1,25.9845,27.0204,28,190,190,172.744,0,20.713
11/11/2014 22:59,1,27.7131,61.8317,54.7574,38.5384,0,55,54.8802,1.5,85.1151,1.50153,30.5111,1,25.7739,29.1814,28,190,190,173.702,0,22.2655
11/11/2014 23:00,1,27.7131,61.8317,54.7574,38.5384,0,55,54.8802,1.5,85.1151,1.50153,30.5111,1,25.7739,26.532,28,190,190,174.128,0,22.0982
11/11/2014 23:01,1,27.7131,61.8317,54.7574,38.5384,0,55,54.8802,1.5,85.1151,1.50153,24.799,1,0,30.0613,28,190,190,173.489,0,22.5922
11/11/2014 23:02,1,27.6927,61.7939,54.7983,38.5384,0,55,54.8802,1.5,85.2196,1.49136,24.799,1,0,27.8098,28,190,190,173.276,0,22.4641
11/11/2014 23:03,1,27.6927,61.7939,54.7983,38.5384,0,55,54.8802,1.5,85.2196,1.49136,24.799,1,0,27.4151,28,190,190,173.276,0,22.4641
11/11/2014 23:04,1,27.6927,61.7939,54.7983,38.5384,0,55,54.8802,1.5,85.2196,1.49136,23.4006,1,0,28.2206,28,190,190,173.063,0,21.5006
11/11/2014 23:05,1,27.6927,61.8695,54.7574,38.5384,0,55,54.8393,1.5,84.8432,1.50347,23.4006,1,0,26.6678,28,190,190,172.85,0,23.329
11/11/2014 23:06,1,27.6927,61.8695,54.7574,38.5384,0,55,54.8393,1.5,84.8432,1.50347,23.4006,1,0,29.4855,28,190,190,170.296,0,21.8374
11/11/2014 23:07,1,27.6927,61.7184,54.7983,38.5384,0,55,54.8393,1.5,84.8285,1.50304,23.4006,1,0,27.3763,28,190,190,171.466,0,22.6203
11/11/2014 23:08,1,27.6927,61.7184,54.7983,38.5384,0,55,54.8393,1.5,84.8285,1.50304,23.4006,1,0,29.7831,28,190,190,171.679,0,22.6203
11/11/2014 23:09,1,27.6927,61.7939,54.7574,38.5384,0,55,54.8393,1.5,85.2227,1.48704,23.4006,1,0,23.255,28,190,190,173.383,0,23.5412
11/11/2014 23:10,1,27.6927,61.7939,54.7574,38.5384,0,55,54.8393,1.5,85.2227,1.48704,23.4006,1,0,28.7867,28,190,190,173.489,0,23.5412
11/11/2014 23:11,1,27.6927,61.7939,54.7574,38.5384,0,55,54.8393,1.5,85.2227,1.48704,23.4006,1,0,31.7888,28,190,190,172.638,0,20.7492
11/11/2014 23:12,1,27.5494,61.7939,54.7574,38.5384,0,55,54.8393,1.5,84.9872,1.49482,23.4006,1,0,27.166,28,190,190,172.531,0,21.852
11/11/2014 23:13,1,27.5494,61.7939,54.7574,38.5384,0,55,54.8393,1.5,84.9872,1.49482,23.4006,1,0,29.3399,28,190,190,173.063,0,21.852
11/11/2014 23:14,1,27.5494,61.7184,54.6755,38.5384,0,55,54.8393,1.5,85.0071,1.49353,23.4006,1,0,26.3217,28,190,190,173.596,0,22.9955
11/11/2014 23:15,1,27.5494,61.7184,54.6755,38.5384,0,55,54.8393,1.5,85.0071,1.49353,23.4006,1,0,26.3993,28,190,190,173.276,0,22.9955
11/11/2014 23:16,1,27.5494,61.7184,54.6755,38.5384,0,55,54.8393,1.5,85.0071,1.49353,23.4006,1,0,27.111,28,190,190,171.573,0,22.8207
11/11/2014 23:17,1,27.4061,61.7184,54.7164,38.5384,0,55,54.7983,1.5,84.778,1.50434,23.4006,1,0,28.6929,28,190,190,169.976,0,22.3726
11/11/2014 23:18,1,27.4061,61.7184,54.7164,38.5384,0,55,54.7983,1.5,84.778,1.50434,23.4006,1,0,28.0006,28,190,190,171.892,0,22.3726
11/11/2014 23:19,1,27.4061,61.6428,54.6346,38.5384,0,55,54.7574,1.5,84.7159,1.50412,23.4006,1,0,27.5704,28,190,190,172.318,0,22.0342
11/11/2014 23:20,1,27.4061,61.6428,54.6346,38.5384,0,55,54.7574,1.5,84.7159,1.50412,23.4006,1,0,30.883,28,190,190,172.744,0,23.0596
11/11/2014 23:21,1,27.4061,61.6428,54.6346,38.5384,0,55,54.7574,1.5,84.7159,1.50412,22.9488,1,0,27.6901,28,190,190,172.318,0,21.2095
11/11/2014 23:22,1,27.4061,61.7184,54.5936,38.5384,0,55,54.7574,1.5,84.8867,1.50045,22.9488,1,0,26.4123,28,190,190,172.638,0,22.6545
11/11/2014 23:23,1,27.4061,61.7184,54.5936,38.5384,0,55,54.7574,1.5,84.8867,1.50045,22.9488,1,0,28.2012,28,190,190,173.489,0,22.6545
11/11/2014 23:24,1,27.4061,61.7939,54.6755,38.5384,0,55,54.7574,1.5,85.3006,1.48228,22.9488,1,0,26.6225,28,190,190,174.235,0,21.3331
11/11/2014 23:25,1,27.4061,61.7939,54.6755,38.5384,0,55,54.7574,1.5,85.3006,1.48228,22.9488,1,0,30.7633,28,190,190,173.809,0,23.0773
11/11/2014 23:26,1,27.4061,61.7939,54.6755,38.5384,0,55,54.7574,1.5,85.3006,1.48228,22.9488,1,0,29.6214,28,190,190,173.383,0,21.3581
11/11/2014 23:27,1,27.5085,61.6428,54.5936,38.5384,0,55,54.7574,1.5,84.9595,1.49374,22.9488,1,0,26.8199,28,190,190,172.318,0,22.5211
11/11/2014 23:28,1,27.5085,61.6428,54.5936,38.5384,0,55,54.7574,1.5,84.9595,1.49374,22.9488,1,0,28.5085,28,190,190,170.934,0,22.5211
11/11/2014 23:29,1,27.5085,61.6428,54.6755,38.5384,0,55,54.7574,1.5,84.724,1.50629,22.9488,1,0,25.7362,28,190,190,172.531,0,22.9171
11/11/2014 23:30,1,27.5085,61.6428,54.6755,38.5384,0,55,54.7574,1.5,84.724,1.50629,22.9488,1,0,30.181,28,190,190,172.744,0,22.7221
11/11/2014 23:31,1,27.5085,61.6428,54.6755,38.5384,0,55,54.7574,1.5,84.724,1.50629,22.9488,1,0,28.1074,28,190,190,172.957,0,21.3951
11/11/2014 23:32,1,27.488,61.6428,54.6346,38.5384,0,55,54.7164,1.5,85.0863,1.49028,22.9488,1,0,28.2012,28,190,190,173.276,0,21.822
11/11/2014 23:33,1,27.488,61.6428,54.6346,38.5384,0,55,54.7164,1.5,85.0863,1.49028,22.9488,1,0,28.5021,28,190,190,173.915,0,21.822
11/11/2014 23:34,1,27.488,61.5673,54.5527,38.4879,0,55,54.6755,1.5,84.6149,1.50931,22.9488,1,0,27.2113,28,190,190,173.915,0,22.2874
11/11/2014 23:35,1,27.488,61.5673,54.5527,38.4879,0,55,54.6755,1.5,84.6149,1.50931,22.9488,1,0,28.4277,28,190,190,173.17,0,21.4008
11/11/2014 23:36,1,27.488,61.5673,54.5527,38.4879,0,55,54.6755,1.5,84.6149,1.50931,22.9488,1,0,28.2012,28,190,190,172.744,0,22.5532
11/11/2014 23:37,1,27.4675,61.4917,54.5117,38.4479,0,55,54.6755,1.5,84.7366,1.50434,22.9488,1,0,28.8967,28,190,190,173.489,0,21.7207
11/11/2014 23:38,1,27.4675,61.4917,54.5117,38.4479,0,55,54.6755,1.5,84.7366,1.50434,22.9488,1,0,27.3181,28,190,190,172.318,0,21.7207
11/11/2014 23:39,1,27.4675,61.4917,54.307,38.2219,0,55,54.6346,1.5,85.1082,1.48877,22.9488,1,0,28.7512,28,190,190,171.147,0,23.6014
11/11/2014 23:40,1,27.4675,61.4917,54.307,38.2219,0,55,54.6346,1.5,85.1082,1.48877,22.9488,1,0,28.3953,28,190,190,172.318,0,20.8241
11/11/2014 23:41,1,27.4471,61.4161,54.1842,38.2413,0,55,54.7164,1.5,85.2612,1.50218,28.1527,1,0,28.8385,28,190,190,172.638,0,21.9022
11/11/2014 23:42,1,27.4471,61.4161,54.1842,38.2413,0,55,54.7164,1.5,85.2612,1.50218,28.1527,1,0,27.606,28,190,190,173.489,0,22.0181
11/11/2014 23:43,1,27.4471,61.4161,54.1842,38.2413,0,55,54.7164,1.5,85.2612,1.50218,30.0756,1,3.38928,26.1341,28,190,190,174.128,0,22.0181
11/11/2014 23:44,1,27.4471,61.5673,54.2251,38.2413,0,55,54.8393,1.5,85.5427,1.49742,30.0756,1,3.38928,27.5057,28,190,190,174.341,0,22.2142
11/11/2014 23:45,1,27.4471,61.5673,54.2251,38.2413,0,55,54.8393,1.5,85.5427,1.49742,30.0756,1,3.38928,28.1268,28,190,190,173.702,0,21.3404
11/11/2014 23:46,1,27.3651,61.4917,54.2251,38.2413,0,55,54.8802,1.5,85.5278,1.49807,30.0756,1,11.6382,28.5021,28,190,190,173.809,0,21.5693
11/11/2014 23:47,1,27.3651,61.4917,54.2251,38.2413,0,55,54.8802,1.5,85.5278,1.49807,30.0756,1,11.6382,28.2012,28,190,190,173.809,0,21.372
11/11/2014 23:48,1,27.3651,61.4917,54.2251,38.2413,0,55,54.8802,1.5,85.5278,1.49807,30.0756,1,21.9562,25.8364,28,190,190,174.022,0,21.372
11/11/2014 23:49,1,27.3651,61.4161,54.1432,38.2413,0,55,54.9621,1.5,85.5369,1.49569,30.0756,1,21.9562,26.2214,28,190,190,172.744,0,23.9773
11/11/2014 23:50,1,27.3651,61.4161,54.1432,38.2413,0,55,54.9621,1.5,85.5369,1.49569,30.0756,1,21.9562,29.1749,28,190,190,171.041,0,21.6542
11/11/2014 23:51,1,27.2218,61.3405,54.2251,38.2413,0,55,55.0031,1.5,85.5477,1.49526,30.0756,1,24.6539,28.9905,28,190,190,172.957,0,22.0085
11/11/2014 23:52,1,27.2218,61.3405,54.2251,38.2413,0,55,55.0031,1.5,85.5477,1.49526,30.0756,1,24.6539,28.9905,28,190,190,173.809,0,22.6135
11/11/2014 23:53,1,27.2218,61.3405,54.2251,38.2413,0,55,55.0031,1.5,85.5477,1.49526,30.0756,1,27.1899,27.1984,28,190,190,174.874,0,22.6135
11/11/2014 23:54,1,27.2218,61.3405,54.2251,38.2413,0,55,55.0031,1.5,85.34,1.50456,30.0756,1,27.1899,29.974,28,190,190,174.235,0,21.3703
11/11/2014 23:55,1,27.2218,61.3405,54.2251,38.2413,0,55,55.0031,1.5,85.34,1.50456,30.0756,1,27.1899,30.1098,28,190,190,173.915,0,21.3703
11/11/2014 23:56,1,27.1195,61.4161,54.2251,38.2413,0,55,55.0031,1.5,85.3222,1.5065,30.0756,1,32.1185,27.6965,28,190,190,174.341,0,22.7519
11/11/2014 23:57,1,27.1195,61.4161,54.2251,38.2413,0,55,55.0031,1.5,85.3222,1.5065,30.0756,1,32.1185,28.9905,28,190,190,174.98,0,21.9638
11/11/2014 23:58,1,27.1195,61.4161,54.2251,38.2413,0,55,55.0031,1.5,85.3222,1.5065,30.0756,1,30.6995,26.5773,28,190,190,175.087,0,21.9638
11/11/2014 23:59,1,27.1195,61.3405,54.1842,38.2413,0,55,55.0031,1.5,85.3767,1.50239,30.0756,1,30.6995,28.0136,28,190,190,174.661,0,22.3484
11/12/2014 0:00,1,27.1195,61.3405,54.1842,38.2413,0,55,55.0031,1.5,85.3767,1.50239,30.0756,1,30.6995,27.9942,28,190,190,172.744,0,22.2819
11/12/2014 0:01,1,26.8737,61.3405,54.2251,38.2413,0,55,55.0031,1.5,85.2336,1.50391,24.7111,1,0,27.716,28,190,190,172.425,0,22.2785
11/12/2014 0:02,1,26.8737,61.3405,54.2251,38.2413,0,55,55.0031,1.5,85.2336,1.50391,24.7111,1,0,26.5255,28,190,190,173.276,0,23.3787
11/12/2014 0:03,1,26.8737,61.3405,54.2251,38.2413,0,55,55.0031,1.5,85.2336,1.50391,23.2392,1,0,28.5991,28,190,190,174.022,0,23.3787
11/12/2014 0:04,1,26.8737,61.3405,54.2251,38.2413,0,55,55.0439,1.5,85.2231,1.49828,23.2392,1,0,28.9905,28,190,190,174.022,0,21.7827
11/12/2014 0:05,1,26.8737,61.3405,54.2251,38.2413,0,55,55.0439,1.5,85.2231,1.49828,23.2392,1,0,28.6864,28,190,190,174.341,0,21.676
11/12/2014 0:06,1,26.8737,61.3405,54.2251,38.2413,0,55,55.0439,1.5,85.2231,1.49828,0,1,0,28.5991,28,190,190,175.62,0,21.4939
11/12/2014 0:07,1,26.9966,59.489,51.9322,39.05,0,55,55.5763,1.5,61.7108,1.61139,0,1,0,26.8069,28,190,190,175.62,0,22.462
11/12/2014 0:08,1,26.9966,59.489,51.9322,39.05,0,55,55.5763,1.5,61.7108,1.61139,0,1,0,28.2918,28,190,190,174.661,0,22.462
11/12/2014 0:09,1,26.9966,56.7304,49.1889,39.4377,0,55,55.4125,1.5,61.395,1.52553,0,1,0,26.8069,28,190,190,174.341,0,21.7734
11/12/2014 0:10,1,26.9966,56.7304,49.1889,39.4377,0,55,55.4125,1.5,61.395,1.52553,0,1,0,28.2012,28,190,190,173.915,0,21.8046
11/12/2014 0:11,1,26.9966,56.7304,49.1889,39.4377,0,55,55.4125,1.5,61.395,1.52553,0,1,0,27.716,28,190,190,172.957,0,21.7348
11/12/2014 0:12,1,26.8942,55.2567,48.0015,39.3075,0,55,55.1669,1.5,63.0521,1.45546,0,1,0,27.8098,28,190,190,174.235,0,22.0468
11/12/2014 0:13,1,26.8942,55.2567,48.0015,39.3075,0,55,55.1669,1.5,63.0521,1.45546,0,1,0,28.363,28,190,190,174.448,0,22.0468
11/12/2014 0:14,1,26.8942,54.0853,46.7731,39.3075,0,55,54.9211,1.5,61.167,1.55884,0,1,0,27.8033,28,190,190,174.448,0,20.6328
11/12/2014 0:15,1,26.8942,54.0853,46.7731,39.3075,0,55,54.9211,1.5,61.167,1.55884,0,1,0,27.8971,28,190,190,174.235,0,21.1099
11/12/2014 0:16,1,26.9147,53.2917,46.118,39.2529,0,55,54.6755,1.5,62.2434,1.48336,0,1,0,27.0204,28,190,190,175.726,0,21.7073
11/12/2014 0:17,1,26.9147,53.2917,46.118,39.2529,0,55,54.6755,1.5,62.2434,1.48336,0,1,0,27.1984,28,190,190,176.259,0,22.0822
11/12/2014 0:18,1,26.9147,53.2917,46.118,39.2529,0,55,54.6755,1.5,62.2434,1.48336,0,1,0,29.6893,28,190,190,176.365,0,22.0822
11/12/2014 0:19,1,26.9147,54.0853,49.7211,37.206,0,55,53.9794,1.5,72.0439,1.30191,0,1,0,27.8971,28,190,190,176.152,0,20.7031
11/12/2014 0:20,1,26.9147,54.0853,49.7211,37.206,0,55,53.9794,1.5,72.0439,1.30191,0,1,0,28.5085,28,190,190,175.194,0,21.8484
11/12/2014 0:21,1,26.6076,58.3931,53.3243,28.9841,0,55,52.5463,1.5,81.3516,1.46584,21.992,1,0,25.9238,28,190,190,172.957,0,22.023
11/12/2014 0:22,1,26.6076,58.3931,53.3243,28.9841,0,55,52.5463,1.5,81.3516,1.46584,21.992,1,0,24.2222,28,190,190,174.767,0,23.7732
11/12/2014 0:23,1,26.6076,58.3931,53.3243,28.9841,0,55,52.5463,1.5,81.3516,1.46584,24.8464,1,0,33.3739,28,190,190,175.087,0,23.7732
11/12/2014 0:24,1,26.6076,59.9424,53.7747,22.6601,0,55,52.751,1.5,81.5105,1.50391,24.8464,1,0,26.8199,28,190,190,175.407,0,19.9196
11/12/2014 0:25,1,26.6076,59.9424,53.7747,22.6601,0,55,52.751,1.5,81.5105,1.50391,24.8464,1,0,27.1369,28,190,190,175.62,0,21.5404
11/12/2014 0:26,1,26.5258,60.3203,54.0613,18.168,0,55,53.3243,1.5,81.8759,1.49699,24.8464,1,0,27.5963,28,190,190,177.218,0,21.702
11/12/2014 0:27,1,26.5258,60.3203,54.0613,18.168,0,55,53.3243,1.5,81.8759,1.49699,24.8464,1,0,29.7152,28,190,190,177.111,0,20.492
11/12/2014 0:28,1,26.5258,60.3203,54.0613,18.168,0,55,53.3243,1.5,81.8759,1.49699,24.8464,1,0,27.5995,28,190,190,176.152,0,20.492
11/12/2014 0:29,1,26.5258,60.5469,54.1842,14.9844,0,55,53.6929,1.5,81.6512,1.49504,24.8464,1,0,25.6294,28,190,190,174.554,0,21.8527
11/12/2014 0:30,1,26.5258,60.5469,54.1842,14.9844,0,55,53.6929,1.5,81.6512,1.49504,24.8464,1,0,29.5761,28,190,190,173.276,0,20.6783
11/12/2014 0:31,1,26.5258,60.5469,54.1842,14.9844,0,55,53.6929,1.5,81.6512,1.49504,24.8464,1,0,27.5704,28,190,190,171.892,0,22.9051
11/12/2014 0:32,1,26.4234,60.6981,54.2251,12.5077,0,55,54.0204,1.5,81.7996,1.50131,24.8464,1,0,30.3686,28,190,190,170.934,0,20.7534
11/12/2014 0:33,1,26.4234,60.6981,54.2251,12.5077,0,55,54.0204,1.5,81.7996,1.50131,24.8464,1,0,27.8971,28,190,190,170.934,0,20.7534
11/12/2014 0:34,1,26.4234,60.7737,54.3889,10.7438,0,55,54.1432,1.5,81.7649,1.50607,24.8464,1,0,28.7253,28,190,190,170.189,0,21.2346
11/12/2014 0:35,1,26.4234,60.7737,54.3889,10.7438,0,55,54.1432,1.5,81.7649,1.50607,24.8464,1,0,28.7609,28,190,190,170.934,0,20.8707
11/12/2014 0:36,1,26.321,61.0381,54.3889,9.44064,0,55,54.2661,1.5,81.759,1.50196,24.8464,1,0,25.6294,28,190,190,171.36,0,22.4416
11/12/2014 0:37,1,26.321,61.0381,54.3889,9.44064,0,55,54.2661,1.5,81.759,1.50196,24.8464,1,0,30.3266,28,190,190,171.892,0,20.5907
11/12/2014 0:38,1,26.321,61.0381,54.3889,9.44064,0,55,54.2661,1.5,81.759,1.50196,24.8464,1,0,27.4022,28,190,190,171.466,0,20.5907
11/12/2014 0:39,1,26.321,60.8492,54.348,8.23908,0,55,54.348,1.5,81.9025,1.49396,24.8464,1,0,28.7059,28,190,190,170.615,0,21.3588
11/12/2014 0:40,1,26.321,60.8492,54.348,8.23908,0,55,54.348,1.5,81.9025,1.49396,24.8464,1,0,25.2315,28,190,190,171.786,0,21.1441
11/12/2014 0:41,1,26.4234,60.7737,54.3889,7.24803,0,55,54.3889,1.5,82.023,1.49482,24.8464,1,0,26.4058,28,190,190,171.892,0,22.8822
11/12/2014 0:42,1,26.4234,60.7737,54.3889,7.24803,0,55,54.3889,1.5,82.023,1.49482,24.8464,1,0,28.1009,28,190,190,169.019,0,21.9672
11/12/2014 0:43,1,26.4234,60.7737,54.3889,7.24803,0,55,54.3889,1.5,82.023,1.49482,32.8781,1,100,28.8191,28,190,190,170.083,0,21.9672
11/12/2014 0:44,1,26.4234,60.8492,54.307,6.28432,0,55,54.3889,1.5,82.2677,1.49439,32.8781,1,100,29.7766,28,190,190,170.402,0,20.7595
11/12/2014 0:45,1,26.4234,60.8492,54.307,6.28432,0,55,54.3889,1.5,82.2677,1.49439,32.8781,1,100,27.7095,28,190,190,172.212,0,21.3088
11/12/2014 0:46,1,26.8328,60.7737,54.348,5.48389,0,55,54.4708,1.5,82.2463,1.49331,33.3376,1,100,27.0172,28,190,190,172.85,0,22.107
11/12/2014 0:47,1,26.8328,60.7737,54.348,5.48389,0,55,54.4708,1.5,82.2463,1.49331,33.3376,1,100,29.7766,28,190,190,172.318,0,20.8613
11/12/2014 0:48,1,26.8328,60.7737,54.348,5.48389,0,55,54.4708,1.5,82.2463,1.49331,33.3376,1,100,26.4123,28,190,190,171.254,0,20.8613
11/12/2014 0:49,1,26.8328,60.7737,54.3889,5,0,55,54.4708,1.5,82.2452,1.49353,33.3376,1,100,28.5021,28,190,190,170.508,0,22.2822
11/12/2014 0:50,1,26.8328,60.7737,54.3889,5,0,55,54.4708,1.5,82.2452,1.49353,33.7892,1,100,28.7447,28,190,190,171.36,0,22.2822
11/12/2014 0:51,1,26.7305,60.8492,54.307,5,0,55,54.4708,1.5,82.0173,1.48942,33.7892,1,100,26.6225,28,190,190,171.679,0,23.2102
11/12/2014 0:52,1,26.7305,60.8492,54.307,5,0,55,54.4708,1.5,82.0173,1.48942,33.7892,1,100,30.3622,28,190,190,170.402,0,21.5501
11/12/2014 0:53,1,26.7305,60.8492,54.307,5,0,55,54.4708,1.5,82.0173,1.48942,33.7892,1,100,27.8033,28,190,190,168.912,0,21.5501
11/12/2014 0:54,1,26.7305,60.9248,54.348,5,0,55,54.5117,1.5,82.0699,1.50477,33.7892,1,100,28.0071,28,190,190,169.87,0,21.9434
11/12/2014 0:55,1,26.7305,60.9248,54.348,5,0,55,54.5117,1.5,82.0699,1.50477,33.7892,1,100,24.9468,28,190,190,170.615,0,21.9434
11/12/2014 0:56,1,26.7305,60.8492,54.2661,5,0,55,54.4708,1.5,82.1144,1.50326,33.7892,1,100,32.2255,28,190,190,172.425,0,20.5573
11/12/2014 0:57,1,26.7305,60.8492,54.2661,5,0,55,54.4708,1.5,82.1144,1.50326,33.7892,1,100,27.5057,28,190,190,172.212,0,20.5573
11/12/2014 0:58,1,26.7305,60.7737,54.3889,5,0,55,54.5117,1.5,82.3808,1.49266,33.7892,1,100,29.6893,28,190,190,171.786,0,21.8414
11/12/2014 0:59,1,26.7305,60.7737,54.3889,5,0,55,54.5117,1.5,82.3808,1.49266,33.7892,1,100,27.8971,28,190,190,172.318,0,20.7608
11/12/2014 1:00,1,26.7305,60.7737,54.3889,5,0,55,54.5117,1.5,82.3808,1.49266,33.7892,1,100,27.0463,28,190,190,172.744,0,22.3183
11/12/2014 1:01,1,26.6077,60.7737,54.307,5,0,55,54.5117,1.5,81.8117,1.50931,33.7892,1,99.6539,26.8069,28,190,190,172.212,0,22.1409
11/12/2014 1:02,1,26.6077,60.7737,54.307,5,0,55,54.5117,1.5,81.8117,1.50931,33.7892,1,99.6539,28.7447,28,190,190,171.466,0,21.6242
11/12/2014 1:03,1,26.6077,60.7737,54.307,5,0,55,54.5117,1.5,81.8117,1.50931,26.2434,1,0,27.8971,28,190,190,169.125,0,21.6242
11/12/2014 1:04,1,26.6077,60.9248,54.307,5,0,55,54.4708,1.5,82.099,1.49244,26.2434,1,0,27.3245,28,190,190,171.254,0,22.1617
11/12/2014 1:05,1,26.6077,60.9248,54.307,5,0,55,54.4708,1.5,82.099,1.49244,26.2434,1,0,26.9525,28,190,190,172.425,0,22.8375
11/12/2014 1:06,1,26.6077,60.6981,54.307,5,0,55,54.4708,1.5,81.889,1.50174,26.2434,1,0,27.4086,28,190,190,172.318,0,21.4588
11/12/2014 1:07,1,26.6077,60.6981,54.307,5,0,55,54.4708,1.5,81.889,1.50174,26.2434,1,0,27.4086,28,190,190,171.892,0,23.1183
11/12/2014 1:08,1,26.6077,60.6981,54.307,5,0,55,54.4708,1.5,81.889,1.50174,25.7933,1,0,28.3953,28,190,190,171.36,0,23.1183
11/12/2014 1:09,1,26.6077,60.6981,54.2251,5,0,55,54.4298,1.5,81.9663,1.4985,25.7933,1,0,30.4786,28,190,190,171.573,0,21.2176
11/12/2014 1:10,1,26.6077,60.6981,54.2251,5,0,55,54.4298,1.5,81.9663,1.4985,25.7933,1,0,25.5356,28,190,190,172.638,0,23.2322
11/12/2014 1:11,1,26.4234,60.6225,54.2251,5,0,55,54.3889,1.5,81.9109,1.49915,25.7933,1,0,30.7633,28,190,190,172.85,0,21.2486
11/12/2014 1:12,1,26.4234,60.6225,54.2251,5,0,55,54.3889,1.5,81.9109,1.49915,25.7933,1,0,26.2602,28,190,190,172.531,0,22.5461
11/12/2014 1:13,1,26.4234,60.6981,54.2661,5,0,55,54.348,1.5,81.6617,1.50996,25.7933,1,0,28.8967,28,190,190,170.083,0,22.5461
11/12/2014 1:14,1,26.4234,60.6981,54.2661,5,0,55,54.348,1.5,81.6617,1.50996,25.7933,1,0,28.3953,28,190,190,170.083,0,22.3662
11/12/2014 1:15,1,26.4234,60.6981,54.2661,5,0,55,54.348,1.5,81.6617,1.50996,25.7933,1,0,30.7633,28,190,190,171.36,0,23.2662
11/12/2014 1:16,1,26.4848,60.6225,54.1432,5,0,55,54.348,1.5,82.1067,1.49071,25.7933,1,0,27.7095,28,190,190,171.999,0,21.3193
11/12/2014 1:17,1,26.4848,60.6225,54.1432,5,0,55,54.348,1.5,82.1067,1.49071,25.7933,1,0,27.3019,28,190,190,172.638,0,22.3033
11/12/2014 1:18,1,26.4848,60.6225,54.1432,5,0,55,54.307,1.5,81.9228,1.49893,25.7933,1,0,28.9905,28,190,190,173.17,0,22.3033
11/12/2014 1:19,1,26.4848,60.6225,54.1432,5,0,55,54.307,1.5,81.9228,1.49893,25.7933,1,0,26.5255,28,190,190,172.105,0,22.1618
11/12/2014 1:20,1,26.4848,60.6225,54.1432,5,0,55,54.307,1.5,81.9228,1.49893,25.7933,1,0,26.6225,28,190,190,172.105,0,22.6059
11/12/2014 1:21,1,26.3005,60.6225,54.1432,5,0,55,54.2661,1.5,81.826,1.50066,25.7933,1,0,29.1685,28,190,190,171.254,0,22.4422
11/12/2014 1:22,1,26.3005,60.6225,54.1432,5,0,55,54.2661,1.5,81.826,1.50066,25.7933,1,0,28.1139,28,190,190,171.679,0,22.3813
11/12/2014 1:23,1,26.3005,60.6225,54.2251,5,0,55,54.2661,1.5,81.6535,1.50758,25.7933,1,0,26.6128,28,190,190,171.36,0,22.3813
11/12/2014 1:24,1,26.3005,60.6225,54.2251,5,0,55,54.2661,1.5,81.6535,1.50758,25.7933,1,0,25.995,28,190,190,170.296,0,23.4618
11/12/2014 1:25,1,26.3005,60.6225,54.2251,5,0,55,54.2661,1.5,81.6535,1.50758,25.7933,1,0,31.0641,28,190,190,170.508,0,21.1974
11/12/2014 1:26,1,26.3005,60.5469,54.2251,5,0,55,54.2661,1.5,81.8589,1.49893,25.7933,1,0,27.8098,28,190,190,170.934,0,22.122
11/12/2014 1:27,1,26.3005,60.5469,54.2251,5,0,55,54.2661,1.5,81.8589,1.49893,25.7933,1,0,27.5057,28,190,190,171.786,0,22.3665
11/12/2014 1:28,1,26.3005,60.5469,54.1432,5,0,55,54.2661,1.5,81.6078,1.51061,25.7933,1,0,28.3888,28,190,190,172.85,0,22.3665
11/12/2014 1:29,1,26.3005,60.5469,54.1432,5,0,55,54.2661,1.5,81.6078,1.51061,25.7933,1,0,28.3824,28,190,190,172.531,0,22.2321
11/12/2014 1:30,1,26.3005,60.5469,54.1432,5,0,55,54.2661,1.5,81.6078,1.51061,25.7933,1,0,29.492,28,190,190,171.786,0,21.2691
11/12/2014 1:31,1,26.3415,60.5469,54.1432,5,0,55,54.2251,1.5,81.8227,1.50347,25.7933,1,0,28.5021,28,190,190,172.425,0,21.2691
11/12/2014 1:32,1,26.3415,60.5469,54.1432,5,0,55,54.2251,1.5,81.8227,1.50347,25.7933,1,0,26.1341,28,190,190,172.638,0,21.996
11/12/2014 1:33,1,26.3415,60.5469,54.1023,5,0,55,54.2251,1.5,81.5186,1.51537,25.7933,1,0,23.5526,28,190,190,172.425,0,21.996
11/12/2014 1:34,1,26.3415,60.5469,54.1023,5,0,55,54.2251,1.5,81.5186,1.51537,25.7933,1,0,27.8971,28,190,190,169.125,0,24.4101
11/12/2014 1:35,1,26.3415,60.5469,54.1023,5,0,55,54.2251,1.5,81.5186,1.51537,25.7933,1,0,32.2417,28,190,190,170.508,0,21.1471
11/12/2014 1:36,1,26.1573,60.7737,54.0204,5,0,55,54.2251,1.5,82.0808,1.49309,25.7933,1,0,28.1009,28,190,190,170.828,0,21.1471
11/12/2014 1:37,1,26.1573,60.7737,54.0204,5,0,55,54.2251,1.5,82.0808,1.49309,25.7933,1,0,29.3917,28,190,190,172.212,0,22.0207
11/12/2014 1:38,1,26.1573,60.5469,54.1023,5,0,55,54.1842,1.5,82.1057,1.49115,25.7933,1,0,26.7196,28,190,190,173.596,0,22.2856
11/12/2014 1:39,1,26.1573,60.5469,54.1023,5,0,55,54.1842,1.5,82.1057,1.49115,25.7933,1,0,29.4855,28,190,190,172.957,0,22.2425
11/12/2014 1:40,1,26.321,60.4714,54.1432,5,0,55,54.1842,1.5,81.7795,1.50477,25.7933,1,0,27.3181,28,190,190,171.999,0,22.5747
11/12/2014 1:41,1,26.321,60.4714,54.1432,5,0,55,54.1842,1.5,81.7795,1.50477,25.7933,1,0,29.9675,28,190,190,172.425,0,22.5747
11/12/2014 1:42,1,26.321,60.4714,54.1432,5,0,55,54.1842,1.5,81.7795,1.50477,32.8275,1,46.6449,25.2315,28,190,190,173.489,0,23.4073
11/12/2014 1:43,1,26.321,60.4714,53.9794,5,0,55,54.1842,1.5,82.0411,1.50088,32.8275,1,46.6449,27.1046,28,190,190,173.809,0,23.4073
11/12/2014 1:44,1,26.321,60.4714,53.9794,5,0,55,54.1842,1.5,82.0411,1.50088,32.8275,1,46.6449,27.3116,28,190,190,170.721,0,21.9478
11/12/2014 1:45,1,26.1982,60.6981,54.0204,5,0,55,54.1432,1.5,81.8916,1.48596,33.7708,1,53.8104,28.3824,28,190,190,171.147,0,22.5887
11/12/2014 1:46,1,26.1982,60.6981,54.0204,5,0,55,54.1432,1.5,81.8916,1.48596,33.7708,1,53.8104,27.9877,28,190,190,171.786,0,22.5887
11/12/2014 1:47,1,26.1982,60.6981,54.0204,5,0,55,54.1432,1.5,81.8916,1.48596,33.7708,1,60.3412,27.3116,28,190,190,173.17,0,23.1279
11/12/2014 1:48,1,26.1982,60.4714,54.0204,5,0,55,54.1432,1.5,82.0273,1.50434,33.7708,1,60.3412,29.7831,28,190,190,172.957,0,23.1279
11/12/2014 1:49,1,26.1982,60.4714,54.0204,5,0,55,54.1432,1.5,82.0273,1.50434,33.7708,1,60.3412,27.8906,28,190,190,173.063,0,21.4722
11/12/2014 1:50,1,26.1368,60.4714,54.0613,5,0,55,54.1432,1.5,82.0511,1.50585,33.7708,1,62.804,28.8903,28,190,190,173.383,0,21.9195
11/12/2014 1:51,1,26.1368,60.4714,54.0613,5,0,55,54.1432,1.5,82.0511,1.50585,33.7708,1,62.804,28.7803,28,190,190,173.489,0,21.9195
11/12/2014 1:52,1,26.1368,60.4714,54.0613,5,0,55,54.1432,1.5,82.0511,1.50585,33.7708,1,64.0918,26.9202,28,190,190,173.17,0,24.2907
11/12/2014 1:53,1,26.1368,60.3958,53.9794,5,0,55,54.1432,1.5,82.077,1.4985,33.7708,1,64.0918,31.1515,28,190,190,172.105,0,24.2907
11/12/2014 1:54,1,26.1368,60.3958,53.9794,5,0,55,54.1432,1.5,82.077,1.4985,33.7708,1,59.3188,26.8069,28,190,190,169.976,0,21.4296
11/12/2014 1:55,1,26.1368,60.3958,54.0204,5,0,55,54.1432,1.5,82.1111,1.49936,33.7708,1,59.3188,26.629,28,190,190,171.041,0,22.8929
11/12/2014 1:56,1,26.1368,60.3958,54.0204,5,0,55,54.1432,1.5,82.1111,1.49936,33.7708,1,59.3188,29.7766,28,190,190,172.318,0,22.8929
11/12/2014 1:57,1,26.1368,60.3958,54.0204,5,0,55,54.1432,1.5,82.1111,1.49936,33.7708,1,59.0656,26.3088,28,190,190,172.638,0,22.0292
11/12/2014 1:58,1,26.0958,60.3203,53.8975,5,0,55,54.1432,1.5,82.265,1.49482,33.7708,1,59.0656,30.3622,28,190,190,172.638,0,22.8483
11/12/2014 1:59,1,26.0958,60.3203,53.8975,5,0,55,54.1432,1.5,82.265,1.49482,33.7708,1,61.0156,27.1984,28,190,190,172.531,0,22.242
11/12/2014 2:00,1,26.0958,60.4714,54.1023,5,0,55,54.1432,1.5,82.1745,1.49504,33.7708,1,61.0156,29.1814,28,190,190,173.383,0,21.6608
11/12/2014 2:01,1,26.0958,60.4714,54.1023,5,0,55,54.1432,1.5,82.1745,1.49504,33.7708,1,61.0156,27.1046,28,190,190,172.957,0,21.6608
11/12/2014 2:02,1,26.0958,60.4714,54.1023,5,0,55,54.1432,1.5,82.1745,1.49504,26.8114,1,0,26.9202,28,190,190,172.638,0,22.3076
11/12/2014 2:03,1,26.1573,60.3958,54.0613,5,0,55,54.1432,1.5,81.9519,1.4959,26.8114,1,0,26.9072,28,190,190,173.276,0,21.2918
11/12/2014 2:04,1,26.1573,60.3958,54.0613,5,0,55,54.1432,1.5,81.9519,1.4959,26.8114,1,0,28.5991,28,190,190,172.425,0,22.3351
11/12/2014 2:05,1,26.1163,60.3958,53.9385,5,0,55,54.1023,1.5,81.764,1.50131,26.3426,1,0,27.4992,28,190,190,170.828,0,22.5644
11/12/2014 2:06,1,26.1163,60.3958,53.9385,5,0,55,54.1023,1.5,81.764,1.50131,26.3426,1,0,27.7095,28,190,190,172.638,0,22.5644
11/12/2014 2:07,1,26.1163,60.3958,53.9385,5,0,55,54.1023,1.5,81.764,1.50131,26.3426,1,0,27.3051,28,190,190,173.276,0,22.3182
11/12/2014 2:08,1,26.1163,60.3203,53.8975,5,0,55,54.1023,1.5,81.7667,1.50045,26.3426,1,0,27.7095,28,190,190,173.383,0,21.1325
11/12/2014 2:09,1,26.1163,60.3203,53.8975,5,0,55,54.1023,1.5,81.7667,1.50045,26.3426,1,0,28.6217,28,190,190,174.022,0,21.968
11/12/2014 2:10,1,26.1982,60.3203,53.9794,5,0,55,54.0613,1.5,82.1567,1.48358,26.3426,1,0,29.2849,28,190,190,173.915,0,21.4396
11/12/2014 2:11,1,26.1982,60.3203,53.9794,5,0,55,54.0613,1.5,82.1567,1.48358,26.3426,1,0,25.4321,28,190,190,173.383,0,21.4396
11/12/2014 2:12,1,26.1982,60.3203,53.9794,5,0,55,54.0613,1.5,82.1567,1.48358,26.3426,1,0,30.0775,28,190,190,173.596,0,23.3988
11/12/2014 2:13,1,26.1982,60.3203,53.8975,5,0,55,54.0204,1.5,81.9048,1.49374,26.3426,1,0,27.3116,28,190,190,173.383,0,20.9746
11/12/2014 2:14,1,26.1982,60.3203,53.8975,5,0,55,54.0204,1.5,81.9048,1.49374,26.3426,1,0,28.9841,28,190,190,173.809,0,22.4135
11/12/2014 2:15,1,26.1982,60.2825,53.9794,5,0,55,54.0204,1.5,81.9412,1.49526,26.3426,1,0,27.8033,28,190,190,171.679,0,21.957
11/12/2014 2:16,1,26.1982,60.2825,53.9794,5,0,55,54.0204,1.5,81.9412,1.49526,26.3426,1,0,25.6165,28,190,190,172.85,0,21.957
11/12/2014 2:17,1,26.1982,60.2825,53.9794,5,0,55,54.0204,1.5,81.9412,1.49526,26.3426,1,0,30.87,28,190,190,172.957,0,23.0382
11/12/2014 2:18,1,26.1573,60.3203,53.8566,5,0,55,54.0204,1.5,81.6723,1.50369,26.3426,1,0,26.4058,28,190,190,173.383,0,20.9047
11/12/2014 2:19,1,26.1573,60.3203,53.8566,5,0,55,54.0204,1.5,81.6723,1.50369,26.3426,1,0,30.4592,28,190,190,173.489,0,22.3319
11/12/2014 2:20,1,26.0139,60.2068,53.8566,5,0,55,53.9794,1.5,81.8452,1.4985,26.3426,1,0,29.2526,28,190,190,174.554,0,20.8
11/12/2014 2:21,1,26.0139,60.2068,53.8566,5,0,55,53.9794,1.5,81.8452,1.4985,26.3426,1,0,25.6165,28,190,190,174.661,0,20.8
11/12/2014 2:22,1,26.0139,60.2068,53.8566,5,0,55,53.9794,1.5,81.8452,1.4985,26.3426,1,0,31.158,28,190,190,174.767,0,22.74
11/12/2014 2:23,1,26.0139,60.3203,53.8975,5,0,55,54.0204,1.5,81.7539,1.49504,26.3426,1,0,27.7095,28,190,190,174.341,0,20.4496
11/12/2014 2:24,1,26.0139,60.3203,53.8975,5,0,55,54.0204,1.5,81.7539,1.49504,26.3426,1,0,27.2243,28,190,190,174.554,0,21.9773
11/12/2014 2:25,1,26.0139,60.2068,53.7747,5,0,55,53.9794,1.5,81.4911,1.51234,26.3426,1,0,26.9784,28,190,190,173.489,0,23.1904
11/12/2014 2:26,1,26.0139,60.2068,53.7747,5,0,55,53.9794,1.5,81.4911,1.51234,26.3426,1,0,27.5057,28,190,190,172.105,0,23.1904
11/12/2014 2:27,1,26.0139,60.2068,53.7747,5,0,55,53.9794,1.5,81.4911,1.51234,26.3426,1,0,29.3852,28,190,190,172.85,0,21.0964
11/12/2014 2:28,1,25.973,60.2068,53.8157,5,0,55,53.9385,1.5,81.9841,1.49244,26.3426,1,0,28.2918,28,190,190,173.383,0,21.0964
11/12/2014 2:29,1,25.973,60.2068,53.8157,5,0,55,53.9385,1.5,81.9841,1.49244,26.3426,1,0,28.6864,28,190,190,174.022,0,21.3847
11/12/2014 2:30,1,25.973,60.3203,53.8157,5,0,55,53.9794,1.5,82.0497,1.50693,26.3426,1,0,25.7297,28,190,190,174.661,0,22.2646
11/12/2014 2:31,1,25.973,60.3203,53.8157,5,0,55,53.9794,1.5,82.0497,1.50693,26.3426,1,0,25.9173,28,190,190,174.767,0,22.2646
11/12/2014 2:32,1,25.973,60.3203,53.8157,5,0,55,53.9794,1.5,82.0497,1.50693,26.3426,1,0,29.9416,28,190,190,174.767,0,21.7199
11/12/2014 2:33,1,25.8502,60.2825,53.8975,5,0,55,53.9385,1.5,81.7597,1.50196,26.3426,1,0,28.3824,28,190,190,174.341,0,20.9891
11/12/2014 2:34,1,25.8502,60.2825,53.8975,5,0,55,53.9385,1.5,81.7597,1.50196,26.3426,1,0,26.9654,28,190,190,175.194,0,21.1847
11/12/2014 2:35,1,25.8502,60.2068,53.7747,5,0,55,53.9794,1.5,81.8265,1.49936,26.3426,1,0,24.4292,28,190,190,174.98,0,23.2625
11/12/2014 2:36,1,25.8502,60.2068,53.7747,5,0,55,53.9794,1.5,81.8265,1.49936,26.3426,1,0,29.9675,28,190,190,172.531,0,23.2625
11/12/2014 2:37,1,25.8502,60.2068,53.7747,5,0,55,53.9794,1.5,81.8265,1.49936,26.3426,1,0,26.6128,28,190,190,173.276,0,21.4617
11/12/2014 2:38,1,25.6455,60.2068,53.7338,5,0,55,53.8975,1.5,82.0428,1.4905,26.3426,1,0,28.2012,28,190,190,172.318,0,22.5049
11/12/2014 2:39,1,25.6455,60.2068,53.7338,5,0,55,53.8975,1.5,82.0428,1.4905,26.3426,1,0,27.111,28,190,190,174.022,0,20.8793
11/12/2014 2:40,1,25.6455,60.2068,53.7747,5,0,55,53.9385,1.5,81.6583,1.50564,26.3426,1,0,28.4956,28,190,190,174.661,0,22.657
11/12/2014 2:41,1,25.6455,60.2068,53.7747,5,0,55,53.9385,1.5,81.6583,1.50564,26.3426,1,0,30.87,28,190,190,174.874,0,22.657
11/12/2014 2:42,1,25.6455,60.2068,53.7747,5,0,55,53.9385,1.5,81.6583,1.50564,32.3102,1,100,27.7839,28,190,190,174.554,0,20.7064
11/12/2014 2:43,1,25.6455,60.2068,53.7747,5,0,55,53.9385,1.5,82.245,1.49201,32.3102,1,100,27.8971,28,190,190,174.554,0,21.2709
11/12/2014 2:44,1,25.6455,60.2068,53.7747,5,0,55,53.9385,1.5,82.245,1.49201,33.7314,1,100,25.8235,28,190,190,174.98,0,22.8123
11/12/2014 2:45,1,25.6455,60.2068,53.7338,5,0,55,53.9385,1.5,81.9479,1.50866,33.7314,1,100,26.6128,28,190,190,174.661,0,23.0412
11/12/2014 2:46,1,25.6455,60.2068,53.7338,5,0,55,53.9385,1.5,81.9479,1.50866,33.7314,1,100,29.8801,28,190,190,172.212,0,23.0412
11/12/2014 2:47,1,25.6455,60.2068,53.7338,5,0,55,53.9385,1.5,81.9479,1.50866,33.7314,1,100,27.9877,28,190,190,173.063,0,21.8031
11/12/2014 2:48,1,25.543,60.2825,53.6929,5,0,55,53.9385,1.5,82.6125,1.4812,33.7314,1,100,28.8903,28,190,190,173.809,0,21.7094
11/12/2014 2:49,1,25.543,60.2825,53.6929,5,0,55,53.9385,1.5,82.6125,1.4812,33.7314,1,100,26.5255,28,190,190,175.407,0,21.9368
11/12/2014 2:50,1,25.543,60.3203,53.6519,5,0,55,53.8975,1.5,81.9876,1.50866,33.7314,1,100,27.7095,28,190,190,175.407,0,23.1753
11/12/2014 2:51,1,25.543,60.3203,53.6519,5,0,55,53.8975,1.5,81.9876,1.50866,33.7314,1,100,29.424,28,190,190,175.087,0,21.1078
11/12/2014 2:52,1,25.543,60.3203,53.6519,5,0,55,53.8975,1.5,81.9876,1.50866,33.7314,1,100,28.0492,28,190,190,174.98,0,21.1078
11/12/2014 2:53,1,25.625,60.2068,53.6929,5,0,55,53.8975,1.5,81.8582,1.51126,33.7314,1,100,28.8773,28,190,190,175.087,0,21.9247
11/12/2014 2:54,1,25.625,60.2068,53.6929,5,0,55,53.8975,1.5,81.8582,1.51126,33.7314,1,100,26.7131,28,190,190,174.98,0,21.7865
11/12/2014 2:55,1,25.625,60.2068,53.611,5,0,55,53.8975,1.5,81.9866,1.50542,33.7314,1,100,28.7803,28,190,190,174.128,0,22.5225
11/12/2014 2:56,1,25.625,60.2068,53.611,5,0,55,53.8975,1.5,81.9866,1.50542,33.7314,1,100,28.7803,28,190,190,171.041,0,22.5225
11/12/2014 2:57,1,25.625,60.2068,53.6519,5,0,55,53.8566,1.5,82.1644,1.49807,33.7314,1,100,27.0172,28,190,190,172.957,0,22.3601
11/12/2014 2:58,1,25.625,60.2068,53.6519,5,0,55,53.8566,1.5,82.1644,1.49807,33.7314,1,100,30.3622,28,190,190,174.767,0,21.1124
11/12/2014 2:59,1,25.625,60.2068,53.6519,5,0,55,53.8566,1.5,82.1644,1.49807,33.7314,1,100,28.1139,28,190,190,175.513,0,22.8267
11/12/2014 3:00,1,25.625,60.2825,53.5699,5,0,55,53.8566,1.5,82.3009,1.49309,33.7314,1,100,30.9736,28,190,190,175.62,0,20.7089
11/12/2014 3:01,1,25.625,60.2825,53.5699,5,0,55,53.8566,1.5,82.3009,1.49309,33.7314,1,100,27.6836,28,190,190,175.62,0,20.7089
11/12/2014 3:02,1,25.625,60.2825,53.5699,5,0,55,53.8566,1.5,82.3009,1.49309,26.8964,1,0,28.5021,28,190,190,175.407,0,21.435
11/12/2014 3:03,1,25.3383,60.1313,53.6519,5,0,55,53.8157,1.5,81.9912,1.49872,26.8964,1,0,25.4321,28,190,190,175.3,0,21.2355
11/12/2014 3:04,1,25.3383,60.1313,53.6519,5,0,55,53.8157,1.5,81.9912,1.49872,26.8964,1,0,31.3618,28,190,190,175.407,0,23.4782
11/12/2014 3:05,1,25.3383,60.2068,53.6929,5,0,55,53.8157,1.5,81.8256,1.50239,26.4453,1,0,27.3116,28,190,190,175.194,0,21.065
11/12/2014 3:06,1,25.3383,60.2068,53.6929,5,0,55,53.8157,1.5,81.8256,1.50239,26.4453,1,0,27.0399,28,190,190,172.105,0,22.0453
11/12/2014 3:07,1,25.3383,60.2068,53.6929,5,0,55,53.8157,1.5,81.8256,1.50239,26.4453,1,0,28.8903,28,190,190,173.276,0,22.0453
