Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/12/2014 3:08,1,24.5604,60.0935,53.4881,5,0,55,53.8157,1.5,81.8986,1.49872,26.4453,1,0,28.6864,28,190,190,173.702,0,20.8053
11/12/2014 3:09,1,24.5604,60.0935,53.4881,5,0,55,53.8157,1.5,81.8986,1.49872,25.9897,1,0,29.3593,28,190,190,174.128,0,22.6431
11/12/2014 3:10,1,24.5604,60.1313,53.4471,5,0,55,53.6929,1.5,81.669,1.5052,25.9897,1,0,29.4564,28,190,190,174.554,0,21.4601
11/12/2014 3:11,1,24.5604,60.1313,53.4471,5,0,55,53.6929,1.5,81.669,1.5052,25.9897,1,0,28.9905,28,190,190,174.128,0,21.0585
11/12/2014 3:12,1,24.5604,60.1313,53.4471,5,0,55,53.6929,1.5,81.669,1.5052,25.9897,1,0,28.4956,28,190,190,174.341,0,21.0585
11/12/2014 3:13,1,23.2092,60.0935,53.4062,5,0,55,53.611,1.5,82.1477,1.48747,25.9897,1,0,27.8033,28,190,190,175.3,0,21.9683
11/12/2014 3:14,1,23.2092,60.0935,53.4062,5,0,55,53.611,1.5,82.1477,1.48747,25.9897,1,0,27.3116,28,190,190,176.152,0,21.1232
11/12/2014 3:15,1,23.2092,60.0935,53.3653,5,0,55,53.5291,1.5,81.8729,1.50001,25.9897,1,0,27.0107,28,190,190,175.726,0,22.0092
11/12/2014 3:16,1,23.2092,60.0935,53.3653,5,0,55,53.5291,1.5,81.8729,1.50001,25.9897,1,0,26.4737,28,190,190,172.957,0,22.6966
11/12/2014 3:17,1,23.2092,60.0935,53.3653,5,0,55,53.5291,1.5,81.8729,1.50001,25.9897,1,0,27.1984,28,190,190,173.702,0,22.6966
11/12/2014 3:18,1,23.1273,60.2068,53.2834,5,0,55,53.4471,1.5,81.9425,1.4985,25.9897,1,0,28.1009,28,190,190,174.022,0,22.507
11/12/2014 3:19,1,23.1273,60.2068,53.2834,5,0,55,53.4471,1.5,81.9425,1.4985,25.9897,1,0,27.8033,28,190,190,175.726,0,21.6769
11/12/2014 3:20,1,23.1273,60.0179,53.2834,5,0,55,53.4062,1.5,82.2698,1.48487,25.9897,1,0,28.3177,28,190,190,175.939,0,21.9094
11/12/2014 3:21,1,23.1273,60.0179,53.2834,5,0,55,53.4062,1.5,82.2698,1.48487,25.9897,1,0,28.3824,28,190,190,176.259,0,22.1548
11/12/2014 3:22,1,23.1273,60.0179,53.2834,5,0,55,53.4062,1.5,82.2698,1.48487,25.9897,1,0,24.0346,28,190,190,176.898,0,22.1548
11/12/2014 3:23,1,23.2911,60.0179,53.2834,5,0,55,53.4062,1.5,81.7178,1.50845,25.9897,1,0,27.0916,28,190,190,177.111,0,25.0878
11/12/2014 3:24,1,23.2911,60.0179,53.2834,5,0,55,53.4062,1.5,81.7178,1.50845,25.9897,1,0,25.3318,28,190,190,175.513,0,21.8138
11/12/2014 3:25,1,23.2911,59.9424,53.2014,5,0,55,53.4062,1.5,82.0811,1.50283,25.9897,1,0,29.0779,28,190,190,174.235,0,23.4364
11/12/2014 3:26,1,23.2911,59.9424,53.2014,5,0,55,53.4062,1.5,82.0811,1.50283,25.9897,1,0,29.3787,28,190,190,174.341,0,23.4364
11/12/2014 3:27,1,23.2911,59.9424,53.2014,5,0,55,53.4062,1.5,82.0811,1.50283,25.9897,1,0,25.8364,28,190,190,174.554,0,22.8
11/12/2014 3:28,1,22.7178,59.8668,53.1606,5,0,55,53.3653,1.5,81.9556,1.4972,25.9897,1,0,27.5057,28,190,190,173.596,0,23.5234
11/12/2014 3:29,1,22.7178,59.8668,53.1606,5,0,55,53.3653,1.5,81.9556,1.4972,25.9897,1,0,27.8906,28,190,190,173.276,0,22.8649
11/12/2014 3:30,1,22.7178,59.7913,53.2014,5,0,55,53.3243,1.5,82.0854,1.49331,25.9897,1,0,29.3852,28,190,190,173.063,0,22.089
11/12/2014 3:31,1,22.7178,59.7913,53.2014,5,0,55,53.3243,1.5,82.0854,1.49331,25.9897,1,0,25.6165,28,190,190,173.702,0,22.089
11/12/2014 3:32,1,22.7178,59.7913,53.2014,5,0,55,53.3243,1.5,82.0854,1.49331,25.9897,1,0,27.3957,28,190,190,173.489,0,23.9196
11/12/2014 3:33,1,22.7588,60.0179,53.1196,5,0,55,53.3243,1.5,81.8952,1.50066,25.9897,1,0,30.3525,28,190,190,174.022,0,22.0564
11/12/2014 3:34,1,22.7588,60.0179,53.1196,5,0,55,53.3243,1.5,81.8952,1.50066,25.9897,1,0,26.8199,28,190,190,174.022,0,22.9925
11/12/2014 3:35,1,22.7588,59.8668,52.9968,5,0,55,53.2834,1.5,82.1788,1.49093,25.9897,1,0,26.4058,28,190,190,171.999,0,23.7113
11/12/2014 3:36,1,22.7588,59.8668,52.9968,5,0,55,53.2834,1.5,82.1788,1.49093,25.9897,1,0,26.8069,28,190,190,173.276,0,23.7113
11/12/2014 3:37,1,22.7588,59.8668,52.9968,5,0,55,53.2834,1.5,82.1788,1.49093,25.9897,1,0,30.566,28,190,190,173.489,0,24.1585
11/12/2014 3:38,1,22.6155,59.8668,52.9968,5,0,55,53.2014,1.5,81.6431,1.49461,25.9897,1,0,31.6626,28,190,190,173.596,0,21.6201
11/12/2014 3:39,1,22.6155,59.8668,52.9968,5,0,55,53.2014,1.5,81.6431,1.49461,25.9897,1,0,29.3852,28,190,190,174.661,0,22.7219
11/12/2014 3:40,1,22.6155,59.7156,53.0377,5,0,55,53.2014,1.5,82.142,1.49007,25.9897,1,0,28.7738,28,190,190,174.128,0,21.8529
11/12/2014 3:41,1,22.6155,59.7156,53.0377,5,0,55,53.2014,1.5,82.142,1.49007,25.9897,1,0,24.4292,28,190,190,173.596,0,21.8529
11/12/2014 3:42,1,22.6155,59.7156,53.0377,5,0,55,53.2014,1.5,82.142,1.49007,32.6206,1,100,27.9812,28,190,190,173.17,0,25.0988
11/12/2014 3:43,1,22.4927,59.9424,52.9149,5,0,55,53.1606,1.5,82.1774,1.49958,32.6206,1,100,26.4123,28,190,190,173.276,0,20.9745
11/12/2014 3:44,1,22.4927,59.9424,52.9149,5,0,55,53.1606,1.5,82.1774,1.49958,32.6206,1,100,29.4758,28,190,190,174.128,0,23.5236
11/12/2014 3:45,1,22.4927,59.7913,52.9558,5,0,55,53.1606,1.5,82.1931,1.50023,33.5719,1,100,27.3116,28,190,190,172.105,0,22.662
11/12/2014 3:46,1,22.4927,59.7913,52.9558,5,0,55,53.1606,1.5,82.1931,1.50023,33.5719,1,100,25.9173,28,190,190,172.744,0,22.662
11/12/2014 3:47,1,22.4927,59.7913,52.9558,5,0,55,53.1606,1.5,82.1931,1.50023,33.5719,1,100,31.1515,28,190,190,172.638,0,23.3854
11/12/2014 3:48,1,22.4927,59.9424,53.0377,5,0,55,53.1606,1.5,82.2532,1.50088,33.5719,1,100,29.2914,28,190,190,173.809,0,22.443
11/12/2014 3:49,1,22.4927,59.9424,53.0377,5,0,55,53.1606,1.5,82.2532,1.50088,33.5719,1,100,30.0322,28,190,190,174.128,0,21.725
11/12/2014 3:50,1,22.4927,59.7913,53.0377,5,0,55,53.2014,1.5,82.2547,1.50088,33.5719,1,100,25.83,28,190,190,174.235,0,23.2925
11/12/2014 3:51,1,22.4927,59.7913,53.0377,5,0,55,53.2014,1.5,82.2547,1.50088,33.5719,1,100,29.8284,28,190,190,174.022,0,21.3664
11/12/2014 3:52,1,22.5746,59.7156,52.9558,5,0,55,53.1606,1.5,82.4302,1.49612,34.0407,1,100,27.6319,28,190,190,173.915,0,21.3664
11/12/2014 3:53,1,22.5746,59.7156,52.9558,5,0,55,53.1606,1.5,82.4302,1.49612,34.0407,1,100,27.7095,28,190,190,173.915,0,21.9676
11/12/2014 3:54,1,22.5746,59.7156,52.9558,5,0,55,53.1606,1.5,82.4302,1.49612,34.0407,1,100,26.7066,28,190,190,172.425,0,23.0461
11/12/2014 3:55,1,22.5746,59.7156,52.9558,5,0,55,53.1606,1.5,82.1098,1.50866,34.0407,1,100,27.0916,28,190,190,173.383,0,23.0284
11/12/2014 3:56,1,22.5746,59.7156,52.9558,5,0,55,53.1606,1.5,82.1098,1.50866,34.0407,1,100,29.5631,28,190,190,173.596,0,23.0284
11/12/2014 3:57,1,22.984,59.7913,52.9558,5,0,55,53.2014,1.5,82.3095,1.50088,34.0407,1,100,28.0945,28,190,190,173.809,0,21.2927
11/12/2014 3:58,1,22.984,59.7913,52.9558,5,0,55,53.2014,1.5,82.3095,1.50088,34.0407,1,100,29.1976,28,190,190,174.98,0,21.8829
11/12/2014 3:59,1,22.984,59.7913,52.9558,5,0,55,53.2014,1.5,82.3095,1.50088,34.0407,1,100,26.9137,28,190,190,174.98,0,21.3696
11/12/2014 4:00,1,22.984,59.7156,52.9149,5,0,55,53.1606,1.5,82.2745,1.50109,34.0407,1,100,23.9408,28,190,190,174.128,0,24.1984
11/12/2014 4:01,1,22.984,59.7156,52.9149,5,0,55,53.1606,1.5,82.2745,1.50109,34.0407,1,100,32.0605,28,190,190,173.809,0,24.1984
11/12/2014 4:02,1,22.984,59.7156,52.9149,5,0,55,53.1606,1.5,82.2745,1.50109,28.411,1,0,26.7131,28,190,190,174.448,0,20.8513
11/12/2014 4:03,1,22.5541,59.6401,52.7921,5,0,55,53.1196,1.5,83.2306,1.47341,28.411,1,0,25.9238,28,190,190,174.874,0,22.7556
11/12/2014 4:04,1,22.5541,59.6401,52.7921,5,0,55,53.1196,1.5,83.2306,1.47341,28.411,1,0,24.9404,28,190,190,175.087,0,22.7556
11/12/2014 4:05,1,22.5541,59.7156,53.3653,5,0,70,55.085,1.5,83.3941,1.49915,26.5493,1,0,28.7512,28,190,190,172.85,0,23.5731
11/12/2014 4:06,1,22.5541,59.7156,53.3653,5,0,70,55.085,1.5,83.3941,1.49915,26.5493,1,0,26.0047,28,190,190,171.892,0,23.5731
11/12/2014 4:07,1,22.5541,59.7156,53.3653,5,0,70,55.085,1.5,83.3941,1.49915,26.5493,1,0,28.8903,28,190,190,165.934,0,24.8554
11/12/2014 4:08,1,22.4517,60.0179,53.7747,5,0,70,65.6078,1.5,84.1755,1.49417,26.5493,1,0,30.3007,28,190,190,169.125,0,23.1329
11/12/2014 4:09,1,22.4517,60.0179,53.7747,5,0,70,65.6078,1.5,84.1755,1.49417,26.5493,1,0,27.9877,28,190,190,170.721,0,23.1329
11/12/2014 4:10,1,22.4517,60.3958,54.1842,5,0,70,72.7323,1.5,84.7024,1.48877,26.5493,1,0,30.7568,28,190,190,170.934,0,23.3403
11/12/2014 4:11,1,22.4517,60.3958,54.1842,5,0,70,72.7323,1.5,84.7024,1.48877,26.5493,1,0,27.4216,28,190,190,170.508,0,23.3403
11/12/2014 4:12,1,22.7383,60.9248,54.5936,5,0,70,76.8677,1.5,84.5083,1.50088,26.5493,1,0,28.4956,28,190,190,170.508,0,24.0845
11/12/2014 4:13,1,22.7383,60.9248,54.5936,5,0,70,76.8677,1.5,84.5083,1.50088,26.5493,1,0,27.0981,28,190,190,170.828,0,25.0429
11/12/2014 4:14,1,22.7383,60.9248,54.5936,5,0,70,76.8677,1.5,84.5083,1.50088,26.5493,1,0,26.1211,28,190,190,169.231,0,25.3107
11/12/2014 4:15,1,22.7383,61.4161,54.5527,12.9492,0,70,74.6567,1.5,84.5034,1.49136,26.5493,1,0,28.5021,28,190,190,169.764,0,23.6379
11/12/2014 4:16,1,22.7383,61.4161,54.5527,12.9492,0,70,74.6567,1.5,84.5034,1.49136,26.5493,1,0,29.2202,28,190,190,169.764,0,23.6379
11/12/2014 4:17,1,22.9636,61.8695,54.7574,5,0,70,67.8599,1.5,83.5202,1.51256,26.5493,1,0,29.162,28,190,190,170.083,0,23.403
11/12/2014 4:18,1,22.9636,61.8695,54.7574,5,0,70,67.8599,1.5,83.5202,1.51256,26.5493,1,0,26.7066,28,190,190,170.189,0,24.189
11/12/2014 4:19,1,22.9636,61.8695,54.7574,5,0,70,67.8599,1.5,83.5202,1.51256,26.5493,1,0,28.2918,28,190,190,169.231,0,24.6653
11/12/2014 4:20,1,22.9636,62.4741,54.8802,5,0,70,62.3323,1.5,83.6274,1.49612,26.5493,1,0,30.084,28,190,190,169.444,0,23.2086
11/12/2014 4:21,1,22.9636,62.4741,54.8802,5,0,70,62.3323,1.5,83.6274,1.49612,26.5493,1,0,27.4992,28,190,190,169.87,0,23.2086
11/12/2014 4:22,1,22.6769,62.6252,55.6992,5,0,70,61.6771,1.5,83.7083,1.4959,26.5493,1,0,27.179,28,190,190,170.721,0,24.2077
11/12/2014 4:23,1,22.6769,62.6252,55.6992,5,0,70,61.6771,1.5,83.7083,1.4959,26.5493,1,0,24.4292,28,190,190,169.976,0,25.9867
11/12/2014 4:24,1,22.6769,62.6252,55.6992,5,0,70,61.6771,1.5,83.7083,1.4959,26.5493,1,0,29.961,28,190,190,168.168,0,24.0512
11/12/2014 4:25,1,22.6769,62.8142,56.0267,5,0,70,68.8835,1.5,84.4622,1.48834,26.5493,1,0,26.3088,28,190,190,168.699,0,25.3385
11/12/2014 4:26,1,22.6769,62.8142,56.0267,5,0,70,68.8835,1.5,84.4622,1.48834,26.5493,1,0,31.0577,28,190,190,169.764,0,25.3385
11/12/2014 4:27,1,22.4313,63.192,56.0676,5,0,70,74.7795,1.5,84.6893,1.49115,26.5493,1,0,25.7297,28,190,190,169.551,0,22.9871
11/12/2014 4:28,1,22.4313,63.192,56.0676,5,0,70,74.7795,1.5,84.6893,1.49115,26.5493,1,0,25.3383,28,190,190,168.699,0,25.3439
11/12/2014 4:29,1,22.4313,63.192,56.0676,5,0,70,74.7795,1.5,84.6893,1.49115,26.5493,1,0,31.9473,28,190,190,167.529,0,25.3439
11/12/2014 4:30,1,22.4313,63.4188,55.9448,7.56197,0,70,72.8552,1.5,83.9313,1.49526,26.5493,1,0,26.7066,28,190,190,167.848,0,23.7322
11/12/2014 4:31,1,22.4313,63.4188,55.9448,7.56197,0,70,72.8552,1.5,83.9313,1.49526,26.5493,1,0,27.0107,28,190,190,168.274,0,23.7322
11/12/2014 4:32,1,22.4313,63.7211,56.0676,5,0,70,66.0582,1.5,83.8479,1.49742,26.0975,1,0,27.124,28,190,190,166.891,0,26.2049
11/12/2014 4:33,1,22.4313,63.7211,56.0676,5,0,70,66.0582,1.5,83.8479,1.49742,26.0975,1,0,27.8357,28,190,190,165.19,0,24.3502
11/12/2014 4:34,1,22.4313,63.7211,56.0676,5,0,70,66.0582,1.5,83.8479,1.49742,26.0975,1,0,27.8971,28,190,190,167.104,0,24.3502
11/12/2014 4:35,1,22.4313,64.0234,56.1905,5,0,70,62.0456,1.5,83.6579,1.49763,26.0975,1,0,29.8284,28,190,190,169.019,0,23.6637
11/12/2014 4:36,1,22.4313,64.0234,56.1905,5,0,70,62.0456,1.5,83.6579,1.49763,26.0975,1,0,25.4774,28,190,190,169.125,0,23.6637
11/12/2014 4:37,1,22.4722,64.0234,56.8456,5,0,70,63.6425,1.5,83.7988,1.49958,26.0975,1,0,28.7738,28,190,190,168.699,0,25.5718
11/12/2014 4:38,1,22.4722,64.0234,56.8456,5,0,70,63.6425,1.5,83.7988,1.49958,26.0975,1,0,29.3787,28,190,190,167.848,0,24.2776
11/12/2014 4:39,1,22.4722,64.0234,56.8456,5,0,70,63.6425,1.5,83.7988,1.49958,26.0975,1,0,29.2914,28,190,190,168.274,0,23.8292
11/12/2014 4:40,1,22.4722,64.0234,56.9684,5,0,70,71.7496,1.5,84.4015,1.4985,26.0975,1,0,26.2149,28,190,190,168.699,0,23.8292
11/12/2014 4:41,1,22.4722,64.0234,56.9684,5,0,70,71.7496,1.5,84.4015,1.4985,26.0975,1,0,26.6128,28,190,190,167.636,0,25.09
11/12/2014 4:42,1,22.595,64.3257,56.7228,5,0,70,74.6567,1.5,84.816,1.48963,26.0975,1,83.7146,29.1879,28,190,190,164.764,0,24.9963
11/12/2014 4:43,1,22.595,64.3257,56.7228,5,0,70,74.6567,1.5,84.816,1.48963,26.0975,1,83.7146,27.0107,28,190,190,165.828,0,24.8359
11/12/2014 4:44,1,22.595,64.4012,56.6818,5,0,70,70.5212,1.5,84.3278,1.49915,33.5046,1,94.1089,27.1046,28,190,190,166.891,0,24.0838
11/12/2014 4:45,1,22.595,64.4012,56.6818,5,0,70,70.5212,1.5,84.3278,1.49915,33.5046,1,94.1089,27.5057,28,190,190,167.742,0,25.1965
11/12/2014 4:46,1,22.595,64.4012,56.6818,5,0,70,70.5212,1.5,84.3278,1.49915,33.5046,1,100,29.162,28,190,190,167.848,0,23.4139
11/12/2014 4:47,1,22.4517,64.5146,56.7228,5,0,70,64.9937,1.5,84.0387,1.49915,33.5046,1,100,27.8874,28,190,190,167.848,0,23.4139
11/12/2014 4:48,1,22.4517,64.5146,56.7228,5,0,70,64.9937,1.5,84.0387,1.49915,33.5046,1,100,28.7803,28,190,190,167.955,0,24.2413
11/12/2014 4:49,1,22.4517,64.5146,56.7228,5,0,70,64.9937,1.5,84.0387,1.49915,33.5046,1,99.7424,26.9137,28,190,190,168.274,0,24.9
11/12/2014 4:50,1,22.4517,64.5902,56.7228,5,0,70,61.6362,1.5,84.0946,1.50953,33.5046,1,99.7424,24.9404,28,190,190,167.317,0,26.3141
11/12/2014 4:51,1,22.4517,64.5902,56.7228,5,0,70,61.6362,1.5,84.0946,1.50953,33.5046,1,100,30.566,28,190,190,164.445,0,26.3141
11/12/2014 4:52,1,23.0864,64.6658,57.4188,5,0,70,65.8944,1.5,84.4279,1.49504,33.5046,1,100,27.4022,28,190,190,164.339,0,24.2476
11/12/2014 4:53,1,23.0864,64.6658,57.4188,5,0,70,65.8944,1.5,84.4279,1.49504,33.5046,1,100,27.4928,28,190,190,166.04,0,24.8964
11/12/2014 4:54,1,23.0864,64.7413,57.4188,5,0,70,73.0189,1.5,84.7245,1.50196,33.5046,1,100,27.1046,28,190,190,166.678,0,24.8964
11/12/2014 4:55,1,23.0864,64.7413,57.4188,5,0,70,73.0189,1.5,84.7245,1.50196,33.5046,1,100,29.1685,28,190,190,166.891,0,25.3264
11/12/2014 4:56,1,23.0864,64.7413,57.4188,5,0,70,73.0189,1.5,84.7245,1.50196,33.5046,1,97.478,29.5696,28,190,190,167.742,0,24.3294
11/12/2014 4:57,1,23.1068,64.6658,57.0094,7.23936,0,70,73.9197,1.5,84.8161,1.49569,33.5046,1,97.478,28.7803,28,190,190,167.423,0,23.758
11/12/2014 4:58,1,23.1068,64.6658,57.0094,7.23936,0,70,73.9197,1.5,84.8161,1.49569,33.5046,1,96.1505,28.8903,28,190,190,167.317,0,24.0289
11/12/2014 4:59,1,23.1068,64.8169,57.0503,5,0,70,69.0882,1.5,84.5007,1.49331,33.5046,1,96.1505,26.2149,28,190,190,167.21,0,24.0289
11/12/2014 5:00,1,23.1068,64.8169,57.0503,5,0,70,69.0882,1.5,84.5007,1.49331,33.5046,1,96.1505,27.4992,28,190,190,166.359,0,25.038
11/12/2014 5:01,1,23.1068,64.8169,57.0503,5,0,70,69.0882,1.5,84.5007,1.49331,28.6302,1,0,25.83,28,190,190,165.296,0,25.5469
11/12/2014 5:02,1,22.5131,64.8925,56.9275,5,0,70,63.8063,1.5,83.7556,1.5078,28.6302,1,0,28.4956,28,190,190,167.104,0,25.5469
11/12/2014 5:03,1,22.5131,64.8925,56.9275,5,0,70,63.8063,1.5,83.7556,1.5078,28.6302,1,0,26.7131,28,190,190,167.529,0,24.1141
11/12/2014 5:04,1,22.5131,64.8925,57.296,5,0,70,61.718,1.5,83.6461,1.50585,26.6586,1,0,28.1947,28,190,190,167.636,0,24.9136
11/12/2014 5:05,1,22.5131,64.8925,57.296,5,0,70,61.718,1.5,83.6461,1.50585,26.6586,1,0,30.8636,28,190,190,168.274,0,24.9136
11/12/2014 5:06,1,22.5131,64.8925,57.296,5,0,70,61.718,1.5,83.6461,1.50585,26.2021,1,0,27.9812,28,190,190,168.593,0,23.7596
11/12/2014 5:07,1,22.8407,64.7413,57.4598,5,0,70,68.2693,1.5,84.3768,1.49439,26.2021,1,0,27.7904,28,190,190,168.912,0,23.7596
11/12/2014 5:08,1,22.8407,64.7413,57.4598,5,0,70,68.2693,1.5,84.3768,1.49439,26.2021,1,0,24.811,28,190,190,168.274,0,25.7235
11/12/2014 5:09,1,22.8407,64.7413,57.337,5,0,70,74.452,1.5,84.7963,1.49136,26.2021,1,0,33.3351,28,190,190,167.742,0,25.7235
11/12/2014 5:10,1,22.8407,64.7413,57.337,5,0,70,74.452,1.5,84.7963,1.49136,26.2021,1,0,27.0107,28,190,190,167.104,0,24.3068
11/12/2014 5:11,1,22.7383,64.8169,57.0503,7.53329,0,70,72.4457,1.5,84.0335,1.51321,26.2021,1,0,23.8437,28,190,190,166.359,0,24.3068
11/12/2014 5:12,1,22.7383,64.8169,57.0503,7.53329,0,70,72.4457,1.5,84.0335,1.51321,26.2021,1,0,21.5598,28,190,190,166.785,0,26.8213
11/12/2014 5:13,1,22.7383,64.8169,57.0503,7.53329,0,70,72.4457,1.5,84.0335,1.51321,25.7487,1,0,25.5033,28,190,190,166.785,0,27.1363
11/12/2014 5:14,1,22.7383,64.9681,57.0912,5,0,70,67.041,1.5,84.2067,1.49158,25.7487,1,0,30.1745,28,190,190,167.848,0,24.4178
11/12/2014 5:15,1,22.7383,64.9681,57.0912,5,0,70,67.041,1.5,84.2067,1.49158,25.7487,1,0,30.6533,28,190,190,168.487,0,23.7681
11/12/2014 5:16,1,22.8202,64.9681,57.1322,5,0,70,63.1511,1.5,83.4914,1.5078,25.7487,1,0,26.6064,28,190,190,168.806,0,23.7681
11/12/2014 5:17,1,22.8202,64.9681,57.1322,5,0,70,63.1511,1.5,83.4914,1.5078,25.7487,1,0,28.7738,28,190,190,168.38,0,24.8219
11/12/2014 5:18,1,22.8202,64.9681,57.1322,5,0,70,63.1511,1.5,83.4914,1.5078,25.7487,1,0,30.3557,28,190,190,168.061,0,23.0396
11/12/2014 5:19,1,22.8202,65.0436,57.5826,5,0,70,62.7417,1.5,83.7498,1.49915,25.7487,1,0,27.4022,28,190,190,168.38,0,23.0396
11/12/2014 5:20,1,22.8202,65.0436,57.5826,5,0,70,62.7417,1.5,83.7498,1.49915,25.7487,1,0,28.4956,28,190,190,165.509,0,24.8132
11/12/2014 5:21,1,23.1273,64.8925,57.7464,5,0,70,69.948,1.5,84.4951,1.49071,25.7487,1,0,25.8914,28,190,190,166.359,0,24.8132
11/12/2014 5:22,1,23.1273,64.8925,57.7464,5,0,70,69.948,1.5,84.4951,1.49071,25.7487,1,0,28.7738,28,190,190,167.529,0,26.0389
11/12/2014 5:23,1,23.1273,64.8925,57.7464,5,0,70,69.948,1.5,84.4951,1.49071,25.7487,1,0,32.7269,28,190,190,168.168,0,22.892
11/12/2014 5:24,1,23.1273,64.8925,57.3779,5,0,70,74.7386,1.5,84.5459,1.4972,25.7487,1,0,27.9489,28,190,190,168.593,0,22.892
11/12/2014 5:25,1,23.1273,64.8925,57.3779,5,0,70,74.7386,1.5,84.5459,1.4972,25.7487,1,0,27.0107,28,190,190,168.487,0,25.4779
11/12/2014 5:26,1,23.1273,65.0436,57.337,7.39691,0,70,71.6677,1.5,83.9988,1.50693,25.7487,1,0,26.6064,28,190,190,167.636,0,25.4779
11/12/2014 5:27,1,23.1273,65.0436,57.337,7.39691,0,70,71.6677,1.5,83.9988,1.50693,25.7487,1,0,29.6763,28,190,190,167.423,0,23.8708
11/12/2014 5:28,1,23.1478,65.1192,57.337,5,0,70,66.5496,1.5,83.8801,1.50001,25.7487,1,0,29.3787,28,190,190,167.742,0,23.645
11/12/2014 5:29,1,23.1478,65.1192,57.337,5,0,70,66.5496,1.5,83.8801,1.50001,25.7487,1,0,28.0945,28,190,190,167.529,0,23.929
11/12/2014 5:30,1,23.1478,65.1192,57.337,5,0,70,66.5496,1.5,83.8801,1.50001,25.7487,1,0,25.7232,28,190,190,166.891,0,25.119
11/12/2014 5:31,1,23.2092,65.1192,57.296,5,0,70,62.4551,1.5,83.5505,1.50283,25.7487,1,0,28.0945,28,190,190,167.742,0,25.119
11/12/2014 5:32,1,23.2092,65.1192,57.296,5,0,70,62.4551,1.5,83.5505,1.50283,25.7487,1,0,27.703,28,190,190,168.168,0,24.0791
11/12/2014 5:33,1,23.2092,65.1192,57.296,5,0,70,62.4551,1.5,83.5505,1.50283,25.7487,1,0,29.1685,28,190,190,168.912,0,23.8077
11/12/2014 5:34,1,23.2092,65.0436,57.7874,5,0,70,64.6661,1.5,84.0978,1.49115,25.7487,1,0,28.253,28,190,190,168.806,0,23.5938
11/12/2014 5:35,1,23.2092,65.0436,57.7874,5,0,70,64.6661,1.5,84.0978,1.49115,25.7487,1,0,26.0047,28,190,190,168.168,0,25.0084
11/12/2014 5:36,1,23.2501,65.0436,57.8283,5,0,70,72.3638,1.5,84.4492,1.49785,25.7487,1,0,30.9024,28,190,190,168.168,0,25.0084
11/12/2014 5:37,1,23.2501,65.0436,57.8283,5,0,70,72.3638,1.5,84.4492,1.49785,25.7487,1,0,28.1818,28,190,190,168.274,0,22.839
11/12/2014 5:38,1,23.2501,65.0436,57.8283,5,0,70,72.3638,1.5,84.4492,1.49785,25.7487,1,0,26.1211,28,190,190,168.912,0,24.7395
11/12/2014 5:39,1,23.2501,65.0436,57.3779,5,0,70,74.1654,1.5,84.3278,1.50283,25.7487,1,0,28.5862,28,190,190,169.231,0,24.7395
11/12/2014 5:40,1,23.2501,65.0436,57.3779,5,0,70,74.1654,1.5,84.3278,1.50283,25.7487,1,0,26.794,28,190,190,166.785,0,24.406
11/12/2014 5:41,1,23.2501,64.9681,57.2551,5,0,70,69.5795,1.5,84.0105,1.50196,25.7487,1,0,29.2849,28,190,190,167.423,0,24.406
11/12/2014 5:42,1,23.2501,64.9681,57.2551,5,0,70,69.5795,1.5,84.0105,1.50196,25.7487,1,0,27.9877,28,190,190,167.636,0,23.4692
11/12/2014 5:43,1,23.2706,65.1192,57.1732,5,0,70,64.7889,1.5,83.9859,1.51039,32.9981,1,100,28.0945,28,190,190,167.636,0,23.7078
11/12/2014 5:44,1,23.2706,65.1192,57.1732,5,0,70,64.7889,1.5,83.9859,1.51039,32.9981,1,100,27.0722,28,190,190,167.742,0,26.0763
11/12/2014 5:45,1,23.2706,65.1192,57.1732,5,0,70,64.7889,1.5,83.9859,1.51039,33.4732,1,100,32.6655,28,190,190,167.848,0,22.6023
11/12/2014 5:46,1,23.2706,64.9681,57.0503,5,0,70,61.718,1.5,83.6125,1.51039,33.4732,1,100,26.7066,28,190,190,168.487,0,22.6023
11/12/2014 5:47,1,23.2706,64.9681,57.0503,5,0,70,61.718,1.5,83.6125,1.51039,33.4732,1,100,27.6707,28,190,190,169.019,0,24.4031
11/12/2014 5:48,1,22.984,64.8925,57.5416,5,0,70,65.8126,1.5,84.6114,1.48401,33.4732,1,100,25.3318,28,190,190,168.912,0,25.5769
11/12/2014 5:49,1,22.984,64.8925,57.5416,5,0,70,65.8126,1.5,84.6114,1.48401,33.4732,1,100,29.4628,28,190,190,166.04,0,24.8122
11/12/2014 5:50,1,22.984,64.8925,57.5416,5,0,70,65.8126,1.5,84.6114,1.48401,33.9237,1,100,25.9044,28,190,190,166.572,0,25.9343
11/12/2014 5:51,1,22.984,64.8925,57.5826,5,0,70,73.1827,1.5,84.7241,1.49915,33.9237,1,100,31.902,28,190,190,167.21,0,25.9343
11/12/2014 5:52,1,22.984,64.8925,57.5826,5,0,70,73.1827,1.5,84.7241,1.49915,33.9237,1,100,27.6965,28,190,190,167.955,0,23.3029
11/12/2014 5:53,1,23.3116,64.8925,57.2141,7.41014,0,70,73.7559,1.5,84.6192,1.50088,33.9237,1,100,25.2121,28,190,190,167.423,0,25.9107
11/12/2014 5:54,1,23.3116,64.8925,57.2141,7.41014,0,70,73.7559,1.5,84.6192,1.50088,33.9237,1,100,31.4426,28,190,190,166.678,0,23.1172
11/12/2014 5:55,1,23.3116,64.8925,57.0912,5,0,70,69.0472,1.5,84.2325,1.50153,33.9237,1,100,27.0107,28,190,190,166.891,0,24.6243
11/12/2014 5:56,1,23.3116,64.8925,57.0912,5,0,70,69.0472,1.5,84.2325,1.50153,33.9237,1,100,27.2243,28,190,190,167.317,0,24.6243
11/12/2014 5:57,1,23.3116,64.8925,57.0912,5,0,70,69.0472,1.5,84.2325,1.50153,33.9237,1,100,26.3993,28,190,190,166.997,0,24.7468
11/12/2014 5:58,1,23.6187,65.0436,57.1322,5,0,70,64.2567,1.5,83.7874,1.50737,33.9237,1,100,25.5162,28,190,190,166.678,0,26.0837
11/12/2014 5:59,1,23.6187,65.0436,57.1322,5,0,70,64.2567,1.5,83.7874,1.50737,33.9237,1,100,27.3957,28,190,190,167.636,0,24.4419
11/12/2014 6:00,1,23.6187,65.0436,57.1322,5,0,70,64.2567,1.5,83.7874,1.50737,33.9237,1,100,27.4928,28,190,190,168.061,0,26.3135
11/12/2014 6:01,1,23.6187,65.157,57.296,5,0,70,61.5952,1.5,83.8478,1.48855,33.9237,1,100,23.4458,28,190,190,168.274,0,26.3135
11/12/2014 6:02,1,23.6187,65.157,57.296,5,0,70,61.5952,1.5,83.8478,1.48855,33.9237,1,100,24.1381,28,190,190,167.423,0,29.646
11/12/2014 6:03,1,23.4754,64.8925,57.7464,5,0,70,68.2283,1.5,84.4919,1.4959,33.9237,1,100,28.6735,28,190,190,163.17,0,27.9815
11/12/2014 6:04,1,23.4754,64.8925,57.7464,5,0,70,68.2283,1.5,84.4919,1.4959,33.9237,1,100,27.4928,28,190,190,160.407,0,27.9815
11/12/2014 6:05,1,23.4754,64.8925,57.7464,5,0,70,68.2283,1.5,84.4919,1.4959,33.9237,1,100,28.1883,28,190,190,165.296,0,28.0982
11/12/2014 6:06,1,23.4754,65.0436,57.5826,5,0,70,74.411,1.5,84.7614,1.49807,33.9237,1,100,25.3577,28,190,190,164.552,0,28.0982
11/12/2014 6:07,1,23.4754,65.0436,57.5826,5,0,70,74.411,1.5,84.7614,1.49807,33.9237,1,100,25.5097,28,190,190,164.126,0,29.848
11/12/2014 6:08,1,23.3935,65.1192,57.4188,7.74713,0,70,72.3638,1.5,84.2985,1.50629,33.9237,1,100,27.331,28,190,190,162.745,0,29.7433
11/12/2014 6:09,1,23.3935,65.1192,57.4188,7.74713,0,70,72.3638,1.5,84.2985,1.50629,33.9237,1,100,26.9072,28,190,190,164.233,0,29.7433
11/12/2014 6:10,1,23.3935,65.1192,57.4188,7.74713,0,70,72.3638,1.5,84.2985,1.50629,33.9237,1,100,27.7968,28,190,190,163.701,0,29.6442
11/12/2014 6:11,1,23.3935,65.2704,57.296,5,0,70,66.8771,1.5,84.0222,1.50369,33.9237,1,100,27.8906,28,190,190,164.339,0,29.6442
11/12/2014 6:12,1,23.3935,65.2704,57.296,5,0,70,66.8771,1.5,84.0222,1.50369,33.9237,1,100,28.6217,28,190,190,164.764,0,27.9153
11/12/2014 6:13,1,23.5163,65.157,57.2551,5,0,70,63.0283,1.5,83.7037,1.50737,33.9237,1,100,28.7673,28,190,190,165.828,0,27.989
11/12/2014 6:14,1,23.5163,65.157,57.2551,5,0,70,63.0283,1.5,83.7037,1.50737,33.9237,1,100,27.1919,28,190,190,165.615,0,29.1323
11/12/2014 6:15,1,23.5163,65.2325,57.6645,5,0,70,62.8646,1.5,84.1859,1.49201,33.9237,1,95.3601,26.6064,28,190,190,165.615,0,29.5811
11/12/2014 6:16,1,23.5163,65.2325,57.6645,5,0,70,62.8646,1.5,84.1859,1.49201,33.9237,1,95.3601,28.7673,28,190,190,166.359,0,29.5811
11/12/2014 6:17,1,23.5163,65.2325,57.6645,5,0,70,62.8646,1.5,84.1859,1.49201,33.9237,1,90.0989,27.4928,28,190,190,165.721,0,29.1761
11/12/2014 6:18,1,23.5163,65.0436,57.7464,5,0,70,70.3575,1.5,84.5701,1.50283,33.9237,1,90.0989,27.7904,28,190,190,164.02,0,29.5474
11/12/2014 6:19,1,23.5163,65.0436,57.7464,5,0,70,70.3575,1.5,84.5701,1.50283,33.9237,1,90.0989,26.7066,28,190,190,165.615,0,30.3625
11/12/2014 6:20,1,23.5163,65.0436,57.5007,5,0,70,74.5748,1.5,84.2927,1.49244,33.9237,1,80.4218,28.3759,28,190,190,165.615,0,30.0727
11/12/2014 6:21,1,23.5163,65.0436,57.5007,5,0,70,74.5748,1.5,84.2927,1.49244,33.9237,1,80.4218,31.3488,28,190,190,165.721,0,30.0727
11/12/2014 6:22,1,23.5163,65.0436,57.5007,5,0,70,74.5748,1.5,84.2927,1.49244,33.9237,1,74.2603,28.7512,28,190,190,166.147,0,27.9677
11/12/2014 6:23,1,23.8643,65.157,57.4598,5.9204,0,70,70.9716,1.5,84.2733,1.50326,33.9237,1,74.2603,28.2853,28,190,190,165.509,0,28.5897
11/12/2014 6:24,1,23.8643,65.157,57.4598,5.9204,0,70,70.9716,1.5,84.2733,1.50326,33.9237,1,66.579,26.3217,28,190,190,164.764,0,29.5349
11/12/2014 6:25,1,23.8643,65.2704,57.296,5,0,70,65.9354,1.5,84.0794,1.50456,33.9237,1,66.579,31.5429,28,190,190,165.296,0,27.1212
11/12/2014 6:26,1,23.8643,65.2704,57.296,5,0,70,65.9354,1.5,84.0794,1.50456,33.9237,1,66.579,26.2279,28,190,190,166.04,0,27.1212
11/12/2014 6:27,1,23.9872,65.2704,57.296,5,0,70,62.4141,1.5,83.7109,1.50585,33.9237,1,61.0767,25.4838,28,190,190,166.253,0,29.3841
11/12/2014 6:28,1,23.9872,65.2704,57.296,5,0,70,62.4141,1.5,83.7109,1.50585,33.9237,1,61.0767,30.9606,28,190,190,165.19,0,27.2967
11/12/2014 6:29,1,23.9872,65.2704,57.296,5,0,70,62.4141,1.5,83.7109,1.50585,33.9237,1,55.144,25.1248,28,190,190,166.572,0,29.8548
11/12/2014 6:30,1,23.9872,65.1192,57.7464,5,0,70,64.4614,1.5,84.6451,1.47687,33.9237,1,55.144,33.4224,28,190,190,166.997,0,26.1505
11/12/2014 6:31,1,23.9872,65.1192,57.7464,5,0,70,64.4614,1.5,84.6451,1.47687,33.9237,1,55.144,27.7095,28,190,190,166.891,0,26.1505
11/12/2014 6:32,1,23.9872,65.1192,57.7464,5,0,70,64.4614,1.5,84.6451,1.47687,33.9237,1,47.3895,27.7968,28,190,190,166.678,0,27.3974
11/12/2014 6:33,1,24.0895,65.0436,57.6645,5,0,70,73.715,1.5,84.7942,1.49526,33.9237,1,47.3895,25.83,28,190,190,166.891,0,28.8821
11/12/2014 6:34,1,24.0895,65.0436,57.6645,5,0,70,73.715,1.5,84.7942,1.49526,33.9237,1,47.3895,29.6763,28,190,190,167.104,0,28.8821
11/12/2014 6:35,1,24.0895,65.0436,57.3779,7.76549,0,70,73.5512,1.5,84.5228,1.50109,33.9237,1,40.8344,27.5898,28,190,190,166.359,0,26.9476
11/12/2014 6:36,1,24.0895,65.0436,57.3779,7.76549,0,70,73.5512,1.5,84.5228,1.50109,33.9237,1,40.8344,28.7738,28,190,190,166.253,0,26.9476
11/12/2014 6:37,1,24.0895,65.0436,57.3779,7.76549,0,70,73.5512,1.5,84.5228,1.50109,33.9237,1,33.4186,27.3051,28,190,190,164.126,0,26.7895
11/12/2014 6:38,1,24.0076,65.157,57.1732,5,0,70,68.3102,1.5,84.204,1.49742,33.9237,1,33.4186,24.481,28,190,190,163.595,0,28.6422
11/12/2014 6:39,1,24.0076,65.157,57.1732,5,0,70,68.3102,1.5,84.204,1.49742,33.9237,1,24.3274,26.1211,28,190,190,166.04,0,26.9061
11/12/2014 6:40,1,24.0076,65.3459,57.2141,5,0,70,64.0929,1.5,84.0816,1.49115,33.9237,1,24.3274,30.0775,28,190,190,166.997,0,26.1409
11/12/2014 6:41,1,24.0076,65.3459,57.2141,5,0,70,64.0929,1.5,84.0816,1.49115,33.9237,1,24.3274,28.7738,28,190,190,166.997,0,26.1409
11/12/2014 6:42,1,23.8643,65.157,57.4188,5,0,70,61.6362,1.5,84.1765,1.48531,33.9237,1,19.3164,26.3993,28,190,190,166.678,0,27.3444
11/12/2014 6:43,1,23.8643,65.157,57.4188,5,0,70,61.6362,1.5,84.1765,1.48531,33.9237,1,19.3164,26.7066,28,190,190,166.253,0,27.826
11/12/2014 6:44,1,23.8643,65.157,57.4188,5,0,70,61.6362,1.5,84.1765,1.48531,33.9237,1,14.1681,28.9905,28,190,190,166.678,0,26.6086
11/12/2014 6:45,1,23.8643,65.157,57.7874,5,0,70,67.5323,1.5,84.3706,1.49634,33.9237,1,14.1681,26.8005,28,190,190,166.678,0,26.6086
11/12/2014 6:46,1,23.8643,65.157,57.7874,5,0,70,67.5323,1.5,84.3706,1.49634,33.9237,1,14.1681,29.0714,28,190,190,165.934,0,27.4003
11/12/2014 6:47,1,23.8643,65.157,57.7874,5,0,70,67.5323,1.5,84.3706,1.49634,33.9237,1,8.974,25.982,28,190,190,164.977,0,28.3892
11/12/2014 6:48,1,23.8643,65.1192,57.6235,5,0,69.9975,74.3701,1.5,84.351,1.49482,33.9237,1,8.974,31.0059,28,190,190,165.296,0,26.3082
11/12/2014 6:49,1,23.8643,65.1192,57.6235,5,0,69.9975,74.3701,1.5,84.351,1.49482,33.9237,1,2.41272,29.1814,28,190,190,165.509,0,26.3797
11/12/2014 6:50,1,23.8643,65.157,57.3779,6.89079,0,69.9975,72.3638,1.5,84.0424,1.51602,33.9237,1,2.41272,29.1749,28,190,190,165.615,0,27.4667
11/12/2014 6:51,1,23.8643,65.157,57.3779,6.89079,0,69.9975,72.3638,1.5,84.0424,1.51602,33.9237,1,2.41272,25.5227,28,190,190,165.296,0,27.4667
11/12/2014 6:52,1,23.8438,65.2325,57.2551,5,0,69.8574,67,1.5,84.2553,1.49201,33.9237,1,0,31.1515,28,190,190,164.977,0,27.5813
11/12/2014 6:53,1,23.8438,65.2325,57.2551,5,0,69.8574,67,1.5,84.2553,1.49201,33.9237,1,0,31.3618,28,190,190,165.509,0,25.5467
11/12/2014 6:54,1,23.8438,65.2325,57.2551,5,0,69.8574,67,1.5,84.2553,1.49201,33.9237,1,0,29.0908,28,190,190,166.253,0,25.8657
11/12/2014 6:55,1,23.8438,65.2704,57.337,5,0,69.8574,63.274,1.5,83.6806,1.50737,33.9237,1,0,26.7196,28,190,190,166.359,0,27.0489
11/12/2014 6:56,1,23.8438,65.2704,57.337,5,0,69.8574,63.274,1.5,83.6806,1.50737,33.9237,1,0,26.1276,28,190,190,166.466,0,27.0489
11/12/2014 6:57,1,23.7415,65.2704,57.7055,5,0,69.8574,62.2094,1.5,83.8533,1.50045,33.9237,1,0,26.2214,28,190,190,164.02,0,27.5337
11/12/2014 6:58,1,23.7415,65.2704,57.7055,5,0,69.8574,62.2094,1.5,83.8533,1.50045,33.9237,1,0,27.6383,28,190,190,166.253,0,26.5565
11/12/2014 6:59,1,23.7415,65.2325,57.9511,5,0,69.625,69.2929,1.5,84.2272,1.50585,33.9237,1,0,29.5696,28,190,190,166.253,0,25.9279
11/12/2014 7:00,1,23.7415,65.2325,57.9511,5,0,69.625,69.2929,1.5,84.2272,1.50585,33.9237,1,0,26.5255,28,190,190,166.466,0,27.0885
11/12/2014 7:01,1,23.7415,65.2325,57.9511,5,0,69.625,69.2929,1.5,84.2272,1.50585,33.9237,1,0,31.7208,28,190,190,166.572,0,27.0885
11/12/2014 7:02,1,23.7415,65.2325,57.5826,5,0,69.625,74.1654,1.5,84.6354,1.4985,33.9237,1,0,31.2647,28,190,190,167.21,0,24.8145
11/12/2014 7:03,1,23.7415,65.2325,57.5826,5,0,69.625,74.1654,1.5,84.6354,1.4985,33.9237,1,0,26.519,28,190,190,166.997,0,26.6576
11/12/2014 7:04,1,23.7415,65.2325,57.5826,5,0,69.625,74.1654,1.5,84.6354,1.4985,33.9237,1,0,28.9905,28,190,190,165.934,0,26.6576
11/12/2014 7:05,1,23.7415,65.2325,57.4188,5.82687,0,69.5142,70.0299,1.5,84.4283,1.50153,33.9237,1,0,26.6128,28,190,190,166.253,0,27.4101
11/12/2014 7:06,1,23.7415,65.2325,57.4188,5.82687,0,69.5142,70.0299,1.5,84.4283,1.50153,33.9237,1,0,30.4786,28,190,190,166.359,0,27.4101
11/12/2014 7:07,1,23.762,65.2704,57.337,5,0,69.5142,65.1575,1.5,83.5856,1.51472,33.9237,1,0,27.5963,28,190,190,165.402,0,25.3891
11/12/2014 7:08,1,23.762,65.2704,57.337,5,0,69.5142,65.1575,1.5,83.5856,1.51472,33.9237,1,0,22.1745,28,190,190,166.785,0,29.3403
11/12/2014 7:09,1,23.762,65.2704,57.337,5,0,69.5142,65.1575,1.5,83.5856,1.51472,33.9237,1,0,32.646,28,190,190,166.678,0,29.3403
11/12/2014 7:10,1,23.762,65.2325,57.337,5,0,69.3258,62.0865,1.5,83.9738,1.49115,33.9237,1,0,31.6626,28,190,190,167.104,0,25.8009
11/12/2014 7:11,1,23.762,65.2325,57.337,5,0,69.3258,62.0865,1.5,83.9738,1.49115,33.9237,1,0,29.2914,28,190,190,166.785,0,25.8009
11/12/2014 7:12,1,23.721,65.2325,57.8283,5,0,69.3258,63.7653,1.5,84.2409,1.48963,33.9237,1,0,29.5761,28,190,190,166.572,0,25.7854
11/12/2014 7:13,1,23.721,65.2325,57.8283,5,0,69.3258,63.7653,1.5,84.2409,1.48963,33.9237,1,0,27.441,28,190,190,166.466,0,26.3717
11/12/2014 7:14,1,23.721,65.2325,57.7874,5,0,69.2151,71.5449,1.5,84.7605,1.48855,33.9237,1,0,27.8809,28,190,190,166.678,0,26.1435
11/12/2014 7:15,1,23.721,65.2325,57.7874,5,0,69.2151,71.5449,1.5,84.7605,1.48855,33.9237,1,0,27.4022,28,190,190,166.997,0,26.5679
11/12/2014 7:16,1,23.721,65.2325,57.7874,5,0,69.2151,71.5449,1.5,84.7605,1.48855,33.9237,1,0,29.8801,28,190,190,163.808,0,26.5679
11/12/2014 7:17,1,23.7415,65.2704,57.3779,7.91437,0,69.2151,73.1008,1.5,84.4724,1.50326,33.9237,1,0,30.2748,28,190,190,164.977,0,25.0474
11/12/2014 7:18,1,23.7415,65.2704,57.3779,7.91437,0,69.2151,73.1008,1.5,84.4724,1.50326,33.9237,1,0,25.5227,28,190,190,164.764,0,26.3345
11/12/2014 7:19,1,23.7415,65.2704,57.3779,7.91437,0,69.2151,73.1008,1.5,84.4724,1.50326,33.9237,1,0,30.3686,28,190,190,165.402,0,26.3345
11/12/2014 7:20,1,23.7415,65.2704,57.337,5.5202,0,68.9123,68.3102,1.5,83.8147,1.51018,33.9237,1,0,27.5963,28,190,190,166.891,0,24.748
11/12/2014 7:21,1,23.7415,65.2704,57.337,5.5202,0,68.9123,68.3102,1.5,83.8147,1.51018,33.9237,1,0,28.6864,28,190,190,167.423,0,24.748
11/12/2014 7:22,1,23.6801,65.2704,57.337,5,0,68.9123,63.97,1.5,83.6716,1.50672,33.9237,1,0,27.0107,28,190,190,167.317,0,25.3238
11/12/2014 7:23,1,23.6801,65.2704,57.337,5,0,68.9123,63.97,1.5,83.6716,1.50672,33.9237,1,0,26.8069,28,190,190,166.785,0,25.9586
11/12/2014 7:24,1,23.6801,65.2704,57.337,5,0,68.9123,63.97,1.5,83.6716,1.50672,33.9237,1,0,29.2979,28,190,190,166.678,0,25.9586
11/12/2014 7:25,1,23.6801,65.2325,57.2551,5,0,68.772,61.2267,1.5,83.5309,1.50629,33.9237,1,0,25.6294,28,190,190,167.104,0,26.0815
11/12/2014 7:26,1,23.6801,65.2325,57.2551,5,0,68.772,61.2267,1.5,83.5309,1.50629,33.9237,1,1.01806,27.9877,28,190,190,165.509,0,26.0815
11/12/2014 7:27,1,23.9667,65.2325,57.7464,5,0,68.772,64.4614,1.5,84.3644,1.48552,33.9237,1,1.01806,25.0342,28,190,190,165.19,0,27.0234
11/12/2014 7:28,1,23.9667,65.2325,57.7464,5,0,68.772,64.4614,1.5,84.3644,1.48552,33.9237,1,1.01806,27.3245,28,190,190,165.296,0,26.8839
11/12/2014 7:29,1,23.9667,65.2325,57.6645,5,0,68.6171,71.9543,1.5,84.4842,1.50174,33.9237,1,1.85119,30.883,28,190,190,165.934,0,26.8839
11/12/2014 7:30,1,23.9667,65.2325,57.6645,5,0,68.6171,71.9543,1.5,84.4842,1.50174,33.9237,1,1.85119,28.2012,28,190,190,166.572,0,25.0074
11/12/2014 7:31,1,23.9667,65.2325,57.6645,5,0,68.6171,71.9543,1.5,84.4842,1.50174,33.9237,1,4.80835,26.7002,28,190,190,166.04,0,25.0074
11/12/2014 7:32,1,24.1714,65.2704,57.337,9.999,0,68.6171,71.7905,1.5,84.3736,1.50001,33.9237,1,4.80835,28.1721,28,190,190,165.083,0,25.8137
11/12/2014 7:33,1,24.1714,65.2704,57.337,9.999,0,68.6171,71.7905,1.5,84.3736,1.50001,33.9237,1,4.80835,30.7568,28,190,190,165.19,0,24.0499
11/12/2014 7:34,1,24.1714,65.2704,57.337,9.999,0,68.6171,71.7905,1.5,84.3736,1.50001,33.9237,1,12.2821,25.9238,28,190,190,165.934,0,24.0499
11/12/2014 7:35,1,24.1714,65.2704,57.2551,20.8227,0,63.354,66.5496,1.5,84.0112,1.4985,33.9237,1,12.2821,28.3824,28,190,190,166.678,0,26.3843
11/12/2014 7:36,1,24.1714,65.2704,57.2551,20.8227,0,63.354,66.5496,1.5,84.0112,1.4985,33.9237,1,12.2821,24.5489,28,190,190,165.083,0,25.0078
11/12/2014 7:37,1,24.0076,65.2325,57.1322,18.0998,0,63.354,62.9874,1.5,83.6944,1.50218,33.9237,1,16.4905,30.084,28,190,190,165.828,0,27.1438
11/12/2014 7:38,1,24.0076,65.2325,57.1322,18.0998,0,63.354,62.9874,1.5,83.6944,1.50218,33.9237,1,16.4905,32.274,28,190,190,166.147,0,23.9704
11/12/2014 7:39,1,24.0076,65.2325,57.1322,18.0998,0,63.354,62.9874,1.5,83.6944,1.50218,33.9237,1,16.5485,27.1984,28,190,190,166.466,0,23.9704
11/12/2014 7:40,1,24.0076,65.2704,57.1732,9.75088,0,63.233,60.7354,1.5,83.4524,1.5065,33.9237,1,16.5485,28.6864,28,190,190,167.21,0,25.2454
11/12/2014 7:41,1,24.0076,65.2704,57.1732,9.75088,0,63.233,60.7354,1.5,83.4524,1.5065,33.9237,1,17.5555,28.7123,28,190,190,167.104,0,26.8718
11/12/2014 7:42,1,24.2738,65.157,57.2551,5,0,63.233,59.507,1.5,83.5894,1.49309,33.9237,1,17.5555,28.2983,28,190,190,167.21,0,24.4557
11/12/2014 7:43,1,24.2738,65.157,57.2551,5,0,63.233,59.507,1.5,83.5894,1.49309,33.9237,1,17.5555,28.5991,28,190,190,167.636,0,24.7251
11/12/2014 7:44,1,24.2738,65.157,57.2551,5,0,63.233,59.507,1.5,83.5894,1.49309,33.9237,1,18.0011,28.3824,28,190,190,167.529,0,24.7251
11/12/2014 7:45,1,24.2738,65.1192,57.2141,5,0,63.1149,58.811,1.5,83.7245,1.49785,33.9237,1,18.0011,25.1345,28,190,190,166.997,0,25.5228
11/12/2014 7:46,1,24.2738,65.1192,57.2141,5,0,63.1149,58.811,1.5,83.7245,1.49785,33.9237,1,16.9391,27.8745,28,190,190,164.977,0,26.8703
11/12/2014 7:47,1,24.2943,65.1192,57.1322,5,0,63.1149,58.4015,1.5,83.8611,1.49115,33.9237,1,16.9391,29.4758,28,190,190,164.871,0,25.723
11/12/2014 7:48,1,24.2943,65.1192,57.1322,5,0,63.1149,58.4015,1.5,83.8611,1.49115,33.9237,1,16.9391,29.0099,28,190,190,165.828,0,25.1562
11/12/2014 7:49,1,24.2943,65.157,57.2551,5,0,63.0266,58.5652,1.5,83.5508,1.50542,33.9237,1,17.3419,27.8033,28,190,190,166.997,0,25.1562
11/12/2014 7:50,1,24.2943,65.157,57.2551,5,0,63.0266,58.5652,1.5,83.5508,1.50542,33.9237,1,17.3419,25.4321,28,190,190,166.997,0,25.94
11/12/2014 7:51,1,24.2943,65.157,57.2551,5,0,63.0266,58.5652,1.5,83.5508,1.50542,33.9237,1,15.578,30.87,28,190,190,166.04,0,27.1311
11/12/2014 7:52,1,24.5194,64.9681,57.5416,5,0,63.0266,63.274,1.5,83.7697,1.50866,33.9237,1,15.578,26.4123,28,190,190,166.147,0,24.9745
11/12/2014 7:53,1,24.5194,64.9681,57.5416,5,0,63.0266,63.274,1.5,83.7697,1.50866,33.9237,1,15.578,26.7066,28,190,190,165.828,0,26.2927
11/12/2014 7:54,1,24.5194,64.9681,57.5416,5,0,63.0266,63.274,1.5,83.7697,1.50866,33.9237,1,16.2006,27.923,28,190,190,165.828,0,26.2927
11/12/2014 7:55,1,24.5194,64.9681,57.3779,5,0,62.9942,65.5669,1.5,84.1339,1.50391,33.9237,1,16.2006,27.1725,28,190,190,164.126,0,26.6306
11/12/2014 7:56,1,24.5194,64.9681,57.3779,5,0,62.9942,65.5669,1.5,84.1339,1.50391,33.9237,1,11.0034,27.5995,28,190,190,163.808,0,25.1634
11/12/2014 7:57,1,24.7242,65.0436,57.2551,5,0,62.9942,63.7244,1.5,83.645,1.50109,33.9237,1,11.0034,28.9905,28,190,190,163.17,0,25.0268
11/12/2014 7:58,1,24.7242,65.0436,57.2551,5,0,62.9942,63.7244,1.5,83.645,1.50109,33.9237,1,11.0034,27.5057,28,190,190,164.126,0,25.0906
11/12/2014 7:59,1,24.7242,65.0436,57.2141,5,0,62.9646,61.3904,1.5,83.6676,1.50499,33.9237,1,9.86206,24.4357,28,190,190,164.339,0,25.0906
11/12/2014 8:00,1,24.7242,65.0436,57.2141,5,0,62.9646,61.3904,1.5,83.6676,1.50499,33.9237,1,9.86206,28.3824,28,190,190,164.233,0,27.5719
11/12/2014 8:01,1,24.7242,65.0436,57.2141,5,0,62.9646,61.3904,1.5,83.6676,1.50499,33.9237,1,9.86206,32.2546,28,190,190,164.977,0,24.3041
11/12/2014 8:02,1,24.9289,65.1192,57.2551,5,0,62.9646,59.7117,1.5,83.7459,1.50239,33.9237,1,8.06457,27.5963,28,190,190,165.19,0,25.3741
11/12/2014 8:03,1,24.9289,65.1192,57.2551,5,0,62.9646,59.7117,1.5,83.7459,1.50239,33.9237,1,8.06457,26.6225,28,190,190,164.658,0,26.1092
11/12/2014 8:04,1,24.9289,65.1192,57.2551,5,0,62.9646,59.7117,1.5,83.7459,1.50239,33.9237,1,3.42285,26.7131,28,190,190,162.745,0,25.4692
11/12/2014 8:05,1,24.9289,64.9681,57.337,5,0,62.9528,58.9338,1.5,83.4551,1.51212,33.9237,1,3.42285,26.3217,28,190,190,163.382,0,25.4692
11/12/2014 8:06,1,24.9289,64.9681,57.337,5,0,62.9528,58.9338,1.5,83.4551,1.51212,33.9237,1,3.42285,28.6864,28,190,190,164.552,0,26.6378
11/12/2014 8:07,1,25.0313,64.9681,57.2141,5,0,62.9528,58.5244,1.5,83.7,1.4985,33.9237,1,3.04138,31.7532,28,190,190,164.764,0,24.2029
11/12/2014 8:08,1,25.0313,64.9681,57.2141,5,0,62.9528,58.5244,1.5,83.7,1.4985,33.9237,1,3.04138,25.1409,28,190,190,164.126,0,26.7376
11/12/2014 8:09,1,25.0313,64.9681,57.2141,5,0,62.9528,58.5244,1.5,83.7,1.4985,33.9237,1,2.6355,30.87,28,190,190,164.658,0,24.5956
11/12/2014 8:10,1,25.0313,64.8925,57.3779,5,0,62.8967,58.4834,1.5,83.9424,1.49244,33.9237,1,2.6355,27.4475,28,190,190,165.296,0,24.5956
11/12/2014 8:11,1,25.0313,64.8925,57.3779,5,0,62.8967,58.4834,1.5,83.9424,1.49244,33.9237,1,2.6355,27.7095,28,190,190,165.721,0,25.1565
11/12/2014 8:12,1,24.9494,64.8925,57.5007,5,0,62.8967,62.0865,1.5,84.0908,1.49915,33.9237,1,2.60803,26.4123,28,190,190,165.721,0,26.9149
11/12/2014 8:13,1,24.9494,64.8925,57.5007,5,0,62.8967,62.0865,1.5,84.0908,1.49915,33.9237,1,2.60803,29.1814,28,190,190,165.296,0,26.9149
11/12/2014 8:14,1,24.9494,64.8925,57.5007,5,0,62.8967,62.0865,1.5,84.0908,1.49915,33.9237,1,2.41882,28.7997,28,190,190,164.339,0,25.8598
11/12/2014 8:15,1,24.9494,64.9681,57.4598,5,0,62.8494,64.8708,1.5,83.7632,1.51667,33.9237,1,2.41882,27.8098,28,190,190,166.04,0,25.8598
11/12/2014 8:16,1,24.9494,64.9681,57.4598,5,0,62.8494,64.8708,1.5,83.7632,1.51667,33.9237,1,3.31604,29.5631,28,190,190,165.721,0,25.9145
11/12/2014 8:17,1,25.2974,64.8925,57.3779,5,0,62.8494,63.6425,1.5,84.1472,1.49763,33.9237,1,3.31604,27.0172,28,190,190,164.552,0,26.3061
11/12/2014 8:18,1,25.2974,64.8925,57.3779,5,0,62.8494,63.6425,1.5,84.1472,1.49763,33.9237,1,3.31604,26.6225,28,190,190,164.233,0,26.3061
11/12/2014 8:19,1,25.2974,64.8925,57.3779,5,0,62.8494,63.6425,1.5,84.1472,1.49763,33.9237,1,2.72705,30.5336,28,190,190,165.402,0,24.6352
11/12/2014 8:20,1,25.2974,64.9681,57.2551,5,0,62.8345,61.4315,1.5,83.5365,1.51645,33.9237,1,2.72705,28.5021,28,190,190,165.828,0,24.6352
11/12/2014 8:21,1,25.2974,64.9681,57.2551,5,0,62.8345,61.4315,1.5,83.5365,1.51645,33.9237,1,2.72705,26.7196,28,190,190,166.04,0,25.2614
11/12/2014 8:22,1,25.5021,65.1192,57.3779,5,0,62.8345,59.9574,1.5,83.8932,1.50174,33.9237,1,3.04443,26.5255,28,190,190,165.402,0,25.9774
11/12/2014 8:23,1,25.5021,65.1192,57.3779,5,0,62.8345,59.9574,1.5,83.8932,1.50174,33.9237,1,3.04443,30.2683,28,190,190,165.509,0,25.9774
11/12/2014 8:24,1,25.5021,65.1192,57.3779,5,0,62.8345,59.9574,1.5,83.8932,1.50174,33.9237,1,3.20007,25.8656,28,190,190,164.764,0,26.5096
11/12/2014 8:25,1,25.5021,65.0436,57.4188,5,0,62.8345,59.2204,1.5,83.5672,1.51515,33.9237,1,3.20007,29.7022,28,190,190,166.147,0,26.5096
11/12/2014 8:26,1,25.5021,65.0436,57.4188,5,0,62.8345,59.2204,1.5,83.5672,1.51515,33.9237,1,3.40454,28.3953,28,190,190,166.04,0,25.9379
11/12/2014 8:27,1,25.6045,65.0436,57.4188,5,0,62.681,58.77,1.5,83.6767,1.50888,33.9237,1,3.40454,27.4086,28,190,190,166.466,0,24.7161
11/12/2014 8:34,1,25.7068,65.0436,57.6235,5,0,62.5156,58.6062,1.5,83.9154,1.50045,33.9237,1,1.66199,29.4855,28,190,190,164.02,0,25.9013
11/12/2014 8:35,1,25.7068,65.0436,57.7055,5,0,62.4213,61.4315,1.5,84.1248,1.49634,33.9237,1,1.66199,27.3116,28,190,190,164.233,0,25.9013
11/12/2014 8:36,1,25.7068,65.0436,57.7055,5,0,62.4213,61.4315,1.5,84.1248,1.49634,33.9237,1,2.6416,28.7932,28,190,190,164.445,0,25.8852
11/12/2014 8:37,1,26.0958,65.0436,57.7055,5,0,62.4213,63.3968,1.5,84.41,1.49526,33.9237,1,2.6416,30.6662,28,190,190,165.509,0,24.6339
11/12/2014 8:38,1,26.0958,65.0436,57.7055,5,0,62.4213,63.3968,1.5,84.41,1.49526,33.9237,1,2.6416,27.3181,28,190,190,166.147,0,24.6339
11/12/2014 8:39,1,26.0958,65.0436,57.7055,5,0,62.4213,63.3968,1.5,84.41,1.49526,33.9237,1,2.73926,27.5639,28,190,190,165.615,0,25.043
11/12/2014 8:40,1,26.0958,64.9681,57.7055,5,0,62.4213,62.537,1.5,84.3069,1.4959,33.9237,1,2.73926,27.4086,28,190,190,165.615,0,25.043
11/12/2014 8:41,1,26.0958,64.9681,57.7055,5,0,62.4213,62.537,1.5,84.3069,1.4959,33.9237,1,2.82471,28.0006,28,190,190,165.721,0,23.7995
11/12/2014 8:42,1,26.2596,65.1192,57.6645,5,0,62.4922,61.1858,1.5,83.991,1.50283,33.9237,1,2.82471,27.8098,28,190,190,165.828,0,24.1621
11/12/2014 8:43,1,26.2596,65.1192,57.6645,5,0,62.4922,61.1858,1.5,83.991,1.50283,33.9237,1,2.82471,27.8098,28,190,190,166.359,0,24.1621
11/12/2014 8:44,1,26.2596,65.2325,57.7464,5,0,62.4922,60.0803,1.5,84.1629,1.50931,33.9237,1,4.8114,22.8926,28,190,190,165.296,0,24.6276
11/12/2014 8:45,1,26.2596,65.2325,57.7464,5,0,62.4922,60.0803,1.5,84.1629,1.50931,33.9237,1,4.8114,31.2518,28,190,190,163.914,0,27.1771
11/12/2014 8:46,1,26.2596,65.2325,57.7464,5,0,62.4922,60.0803,1.5,84.1629,1.50931,33.9237,1,3.65784,27.2501,28,190,190,164.339,0,23.2399
11/12/2014 8:47,1,26.5667,65.157,57.7874,5,0,62.4686,59.4661,1.5,84.3297,1.4892,33.9237,1,3.65784,27.0204,28,190,190,165.721,0,24.9201
11/12/2014 8:48,1,26.5667,65.157,57.7874,5,0,62.4686,59.4661,1.5,84.3297,1.4892,33.9237,1,3.65784,29.8801,28,190,190,166.359,0,24.9201
11/12/2014 8:49,1,26.5667,65.2704,57.8283,5,0,62.4686,59.1795,1.5,84.1691,1.49699,33.9237,1,4.02405,26.0176,28,190,190,166.359,0,24.1987
11/12/2014 8:50,1,26.5667,65.2704,57.8283,5,0,62.4686,59.1795,1.5,84.1691,1.49699,33.9237,1,4.02405,30.3945,28,190,190,166.04,0,25.5889
11/12/2014 8:51,1,26.5667,65.2704,57.8283,5,0,62.4686,59.1795,1.5,84.1691,1.49699,33.9237,1,5.97717,27.9877,28,190,190,166.572,0,24.6364
11/12/2014 8:52,1,26.5667,65.2325,57.7874,5,0,62.4328,58.9338,1.5,83.9791,1.50174,33.9237,1,5.97717,29.7896,28,190,190,167.104,0,23.7387
11/12/2014 8:53,1,26.5667,65.2325,57.7874,5,0,62.4328,58.9338,1.5,83.9791,1.50174,33.9237,1,5.97717,27.7224,28,190,190,167.104,0,23.7387
11/12/2014 8:54,1,26.6895,65.2325,57.7464,5,0,62.4328,58.811,1.5,83.9953,1.50369,33.9237,1,9.17846,25.0406,28,190,190,165.828,0,25.0783
11/12/2014 8:55,1,26.6895,65.2325,57.7464,5,0,62.4328,58.811,1.5,83.9953,1.50369,33.9237,1,9.17846,30.2748,28,190,190,165.828,0,26.0833
11/12/2014 8:56,1,26.6895,65.2325,57.7464,5,0,62.4328,58.811,1.5,83.9953,1.50369,33.9237,1,5.59875,30.9736,28,190,190,166.253,0,24.1426
11/12/2014 8:57,1,26.6895,65.157,57.8283,5,0,62.3856,59.1385,1.5,84.2709,1.49526,33.9237,1,5.59875,26.6128,28,190,190,166.572,0,25.499
11/12/2014 8:58,1,26.6895,65.157,57.8283,5,0,62.3856,59.1385,1.5,84.2709,1.49526,33.9237,1,7.75329,28.1786,28,190,190,166.466,0,25.499
11/12/2014 8:59,1,27.1604,65.157,57.9921,5,0,62.3856,61.3086,1.5,84.4285,1.50823,33.9237,1,7.75329,27.0204,28,190,190,165.402,0,24.8368
11/12/2014 9:00,1,27.1604,65.157,57.9921,5,0,62.3856,61.3086,1.5,84.4285,1.50823,33.9237,1,7.75329,29.1814,28,190,190,165.721,0,24.8368
11/12/2014 9:01,1,27.1604,65.157,57.9921,5,0,62.3856,61.3086,1.5,84.4285,1.50823,33.9237,1,3.90198,28.997,28,190,190,165.828,0,24.1914
11/12/2014 9:02,1,27.5085,65.1192,57.9102,5,0,62.4623,62.7417,1.5,84.2556,1.50347,33.9237,1,3.90198,28.997,28,190,190,165.721,0,24.0509
11/12/2014 9:03,1,27.5085,65.1192,57.9102,5,0,62.4623,62.7417,1.5,84.2556,1.50347,33.9237,1,3.90198,28.1139,28,190,190,164.977,0,24.0509
11/12/2014 9:04,1,27.5085,65.157,58.033,5,0,62.4623,61.8819,1.5,84.1563,1.50391,33.9237,1,0,26.3217,28,190,190,164.445,0,25.5354
11/12/2014 9:05,1,27.5085,65.157,58.033,5,0,62.4623,61.8819,1.5,84.1563,1.50391,33.9237,1,0,29.1814,28,190,190,165.615,0,25.1531
11/12/2014 9:06,1,27.5085,65.157,58.033,5,0,62.4623,61.8819,1.5,84.1563,1.50391,33.9237,1,0,28.1139,28,190,190,166.466,0,23.8434
11/12/2014 9:07,1,27.5085,65.3459,58.2787,5,0,62.3857,60.8992,1.5,84.078,1.49785,33.9237,1,0,27.8098,28,190,190,167.104,0,24.2662
11/12/2014 9:08,1,27.5085,65.3459,58.2787,5,0,62.3857,60.8992,1.5,84.078,1.49785,33.9237,1,0,27.9942,28,190,190,166.678,0,24.2662
11/12/2014 9:09,1,27.5903,65.2704,58.2377,5,0,62.3857,60.1622,1.5,83.8068,1.50174,33.9237,1,0,27.606,28,190,190,166.572,0,25.4357
11/12/2014 9:10,1,27.5903,65.2704,58.2377,5,0,62.3857,60.1622,1.5,83.8068,1.50174,33.9237,1,0,26.5126,28,190,190,166.466,0,23.7821
11/12/2014 9:11,1,27.5903,65.2704,58.2377,5,0,62.2883,59.7117,1.5,83.8398,1.4998,33.9237,1,0,28.2983,28,190,190,166.785,0,25.1998
11/12/2014 9:12,1,27.5903,65.2704,58.2377,5,0,62.2883,59.7117,1.5,83.8398,1.4998,33.9237,1,0,30.0322,28,190,190,167.317,0,23.5763
11/12/2014 9:13,1,27.5903,65.2704,58.2377,5,0,62.2883,59.7117,1.5,83.8398,1.4998,33.9237,1,0,24.4422,28,190,190,167.21,0,23.5763
11/12/2014 9:14,1,28.573,65.5727,58.1558,5,0,62.2883,59.4661,1.5,83.7473,1.49439,33.9237,1,0,27.111,28,190,190,164.658,0,23.6873
11/12/2014 9:15,1,28.573,65.5727,58.1558,5,0,62.2883,59.4661,1.5,83.7473,1.49439,33.9237,1,0,27.3245,28,190,190,165.721,0,23.6873
11/12/2014 9:16,1,28.573,65.5727,58.1968,5,0,62.2205,59.3433,1.5,83.6195,1.50542,33.9237,1,0,29.6958,28,190,190,166.466,0,24.3466
11/12/2014 9:17,1,28.573,65.5727,58.1968,5,0,62.2205,59.3433,1.5,83.6195,1.50542,33.9237,1,0,27.4151,28,190,190,167.104,0,24.2622
11/12/2014 9:18,1,28.573,65.5727,58.1968,5,0,62.2205,59.3433,1.5,83.6195,1.50542,33.9237,1,0,24.164,28,190,190,167.21,0,24.2622
11/12/2014 9:19,1,27.877,65.4216,58.3196,5,0,62.2205,59.2204,1.5,83.8308,1.49439,33.9237,1,0,30.6792,28,190,190,167.104,0,25.4886
11/12/2014 9:20,1,27.877,65.4216,58.3196,5,0,62.2205,59.2204,1.5,83.8308,1.49439,33.9237,1,0,27.3019,28,190,190,167.104,0,23.6112
11/12/2014 9:21,1,27.877,65.4216,58.2787,5,0,62.1436,59.1795,1.5,83.8917,1.4985,33.9237,1,0,28.6994,28,190,190,167.317,0,24.4075
