Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/12/2014 9:22,1,27.877,65.4216,58.2787,5,0,62.1436,59.1795,1.5,83.8917,1.4985,33.9237,1,0,28.6994,28,190,190,166.891,0,23.9389
11/12/2014 9:23,1,27.877,65.4216,58.2787,5,0,62.1436,59.1795,1.5,83.8917,1.4985,33.9237,1,0,28.1074,28,190,190,166.466,0,23.9389
11/12/2014 9:24,1,27.877,65.4216,58.2787,5,0,62.1436,59.1795,1.5,83.6772,1.50218,33.9237,1,0,27.9101,28,190,190,166.466,0,24.7357
11/12/2014 9:25,1,27.877,65.4216,58.2787,5,0,62.1436,59.1795,1.5,83.6772,1.50218,33.9237,1,0,27.5186,28,190,190,165.615,0,25.3005
11/12/2014 9:26,1,27.877,65.4971,58.3196,5,0,62.1112,59.4661,1.5,83.8283,1.4985,33.9237,1,0,28.6347,28,190,190,166.359,0,23.7807
11/12/2014 9:27,1,27.877,65.4971,58.3196,5,0,62.1112,59.4661,1.5,83.8283,1.4985,33.9237,1,0,28.7059,28,190,190,166.572,0,23.8443
11/12/2014 9:28,1,27.877,65.4971,58.3196,5,0,62.1112,59.4661,1.5,83.8283,1.4985,33.9237,1,0,28.9032,28,190,190,166.891,0,23.8443
11/12/2014 9:29,1,28.0203,65.6483,58.4834,5,0,62.1112,60.4897,1.5,83.9375,1.50326,33.9237,1,0,28.612,28,190,190,167.104,0,23.5327
11/12/2014 9:30,1,28.0203,65.6483,58.4834,5,0,62.1112,60.4897,1.5,83.9375,1.50326,33.9237,1,0,28.2077,28,190,190,167.529,0,23.7547
11/12/2014 9:31,1,28.0203,65.7238,58.5652,5,0,61.9606,61.5543,1.5,84.3549,1.49482,33.9237,1,0,26.4187,28,190,190,167.529,0,23.5163
11/12/2014 9:32,1,28.0203,65.7238,58.5652,5,0,61.9606,61.5543,1.5,84.3549,1.49482,33.9237,1,0,25.9303,28,190,190,167.955,0,24.6964
11/12/2014 9:33,1,28.0203,65.7238,58.5652,5,0,61.9606,61.5543,1.5,84.3549,1.49482,33.9237,1,0,29.589,28,190,190,167.848,0,24.6964
11/12/2014 9:34,1,28.0203,65.7238,58.5652,5,0,61.9606,61.5543,1.5,84.3549,1.49482,33.9237,1,0,25.7491,28,190,190,167.636,0,23.1845
11/12/2014 9:35,1,28.614,65.875,58.5652,5,0,61.9606,61.1448,1.5,83.9863,1.50802,33.9237,1,0,28.612,28,190,190,165.402,0,24.6949
11/12/2014 9:36,1,28.614,65.875,58.5652,5,0,61.9606,61.1448,1.5,83.9863,1.50802,33.9237,1,0,27.5186,28,190,190,166.359,0,23.9432
11/12/2014 9:37,1,28.8801,65.9506,58.6062,5,0,61.7835,60.5716,1.5,84.0313,1.50542,33.9237,1,0,28.4082,28,190,190,166.572,0,23.6264
11/12/2014 9:38,1,28.8801,65.9506,58.6062,5,0,61.7835,60.5716,1.5,84.0313,1.50542,33.9237,1,0,27.9165,28,190,190,166.997,0,23.6264
11/12/2014 9:39,1,28.8801,65.9506,58.6062,5,0,61.7835,60.5716,1.5,84.0313,1.50542,33.9237,1,0,27.7224,28,190,190,167.423,0,24.5709
11/12/2014 9:40,1,28.8801,66.1017,58.6472,5,0,61.7835,60.2031,1.5,84.0978,1.50239,33.9237,1,0,27.9101,28,190,190,167.423,0,23.4503
11/12/2014 9:41,1,28.8801,66.1017,58.6472,5,0,61.7835,60.2031,1.5,84.0978,1.50239,33.9237,1,0,28.7188,28,190,190,167.21,0,23.8632
11/12/2014 9:42,1,28.6959,66.2151,58.6881,5,0,61.6035,60.0392,1.5,84.2115,1.49936,33.9237,1,0,27.9101,28,190,190,166.785,0,23.3214
11/12/2014 9:43,1,28.6959,66.2151,58.6881,5,0,61.6035,60.0392,1.5,84.2115,1.49936,33.9237,1,0,27.6189,28,190,190,166.891,0,23.5602
11/12/2014 9:44,1,28.6959,66.2151,58.6881,5,0,61.6035,60.0392,1.5,84.2115,1.49936,33.9237,1,0,28.1203,28,190,190,166.997,0,23.5602
11/12/2014 9:45,1,28.6959,66.1395,58.77,5,0,61.6035,59.9164,1.5,84.0767,1.49612,33.9237,1,0,27.0043,28,190,190,167.423,0,24.0713
11/12/2014 9:46,1,28.6959,66.1395,58.77,5,0,61.6035,59.9164,1.5,84.0767,1.49612,33.9237,1,0,28.9323,28,190,190,166.147,0,25.292
11/12/2014 9:47,1,28.9825,66.2151,58.8519,5,0,61.5385,59.8346,1.5,84.384,1.48314,33.9237,1,0,29.492,28,190,190,166.678,0,23.9309
11/12/2014 9:48,1,28.9825,66.2151,58.8519,5,0,61.5385,59.8346,1.5,84.384,1.48314,33.9237,1,0,28.9064,28,190,190,166.785,0,23.801
11/12/2014 9:49,1,28.9825,66.2151,58.8519,5,0,61.5385,59.8346,1.5,84.384,1.48314,33.9237,1,2.61108,28.612,28,190,190,167.104,0,23.801
11/12/2014 9:50,1,28.9825,66.2151,58.811,5,0,61.5385,59.7936,1.5,84.032,1.49461,33.9237,1,2.61108,28.35,28,190,190,166.466,0,23.6262
11/12/2014 9:51,1,28.9825,66.2151,58.811,5,0,61.5385,59.7936,1.5,84.032,1.49461,33.9237,1,2.61108,28.1203,28,190,190,166.466,0,23.4748
11/12/2014 9:53,1,29.1667,66.2906,58.9338,5,0,61.4647,59.7527,1.5,83.6975,1.50304,33.9237,1,7.29553,26.6355,28,190,190,166.253,0,23.6271
11/12/2014 9:54,1,29.1667,66.2906,58.9338,5,0,61.4647,59.7527,1.5,83.6975,1.50304,33.9237,1,7.29553,28.9194,28,190,190,167.104,0,23.8236
11/12/2014 9:55,1,29.1667,66.2906,58.9338,5,0,61.4647,59.7527,1.5,83.8036,1.50693,33.9237,1,16.6858,26.9331,28,190,190,167.317,0,23.3508
11/12/2014 9:56,1,29.1667,66.2906,58.9338,5,0,61.4647,59.7527,1.5,83.8036,1.50693,33.9237,1,16.6858,27.9683,28,190,190,164.977,0,24.1534
11/12/2014 9:57,1,29.1667,66.2906,58.9338,5,0,61.4647,59.7527,1.5,83.8036,1.50693,33.9237,1,14.2718,28.1268,28,190,190,166.04,0,23.9611
11/12/2014 9:58,1,29.8833,66.3662,58.9747,5,0,61.3879,59.7936,1.5,83.9098,1.49331,33.9237,1,14.2718,29.1038,28,190,190,166.785,0,23.9611
11/12/2014 9:59,1,29.8833,66.3662,58.9747,5,0,61.3879,59.7936,1.5,83.9098,1.49331,33.9237,1,17.7722,28.1268,28,190,190,167.423,0,23.3027
11/12/2014 10:00,1,29.8833,66.3662,58.9747,5,0,61.3879,59.7936,1.5,83.9098,1.49331,33.9237,1,17.7722,26.3346,28,190,190,167.955,0,24.3001
11/12/2014 10:01,1,29.8833,66.3662,58.8519,5,0,61.3879,59.7936,1.5,84.2174,1.50715,33.9237,1,17.7722,27.5186,28,190,190,168.487,0,22.8509
11/12/2014 10:02,1,29.8833,66.3662,58.8519,5,0,61.3879,59.7936,1.5,84.2174,1.50715,33.9237,1,18.0682,27.758,28,190,190,168.38,0,23.6163
11/12/2014 10:03,1,29.5762,66.3662,58.8519,5,0,61.3938,59.8346,1.5,84.3034,1.49223,33.9237,1,18.0682,28.612,28,190,190,168.061,0,23.3202
11/12/2014 10:04,1,29.5762,66.3662,58.8519,5,0,61.3938,59.8346,1.5,84.3034,1.49223,33.9237,1,18.0682,28.0815,28,190,190,167.848,0,23.3202
11/12/2014 10:05,1,29.5762,66.5174,58.9338,5,0,61.3938,59.8346,1.5,84.0607,1.49007,33.9237,1,14.1681,28.2012,28,190,190,167.104,0,23.2596
11/12/2014 10:06,1,29.5762,66.5174,58.9338,5,0,61.3938,59.8346,1.5,84.0607,1.49007,33.9237,1,14.1681,27.0269,28,190,190,166.466,0,23.3412
11/12/2014 10:07,1,29.5762,66.5174,58.9338,5,0,61.3938,59.8346,1.5,84.0607,1.49007,33.9237,1,16.4905,27.6124,28,190,190,164.977,0,24.8551
11/12/2014 10:08,1,30.2108,66.593,58.9747,5,0,61.3465,59.9164,1.5,84.1177,1.50109,33.9237,1,16.4905,29.5955,28,190,190,166.891,0,23.3331
11/12/2014 10:09,1,30.2108,66.593,58.9747,5,0,61.3465,59.9164,1.5,84.1177,1.50109,33.9237,1,16.048,28.2077,28,190,190,167.742,0,23.3331
11/12/2014 10:10,1,30.2108,66.7441,59.2204,5,0,61.3465,59.9574,1.5,84.0389,1.49439,33.9237,1,16.048,28.2271,28,190,190,168.38,0,23.3914
11/12/2014 10:11,1,30.2108,66.7441,59.2204,5,0,61.3465,59.9574,1.5,84.0389,1.49439,33.9237,1,16.048,28.5085,28,190,190,167.955,0,23.2733
11/12/2014 10:12,1,30.0675,66.8575,59.2204,5,0,61.2609,60.0803,1.5,84.2754,1.50109,33.9237,1,15.3827,28.2141,28,190,190,167.529,0,23.2339
11/12/2014 10:13,1,30.0675,66.8575,59.2204,5,0,61.2609,60.0803,1.5,84.2754,1.50109,33.9237,1,15.3827,28.5279,28,190,190,167.529,0,22.9865
11/12/2014 10:14,1,30.0675,66.8575,59.2204,5,0,61.2609,60.0803,1.5,84.2754,1.50109,33.9237,1,14.4702,27.9359,28,190,190,167.104,0,22.9865
11/12/2014 10:15,1,30.0675,66.8575,59.3842,5,0,61.2609,60.2031,1.5,84.3394,1.4998,33.9237,1,14.4702,26.3346,28,190,190,166.572,0,23.8546
11/12/2014 10:16,1,30.0675,66.8575,59.3842,5,0,61.2609,60.2031,1.5,84.3394,1.4998,33.9237,1,14.4702,29.2073,28,190,190,166.466,0,22.7828
11/12/2014 10:17,1,30.9683,67.0464,59.507,5,0,61.2609,60.3259,1.5,84.2868,1.49612,33.9237,1,7.63122,26.3605,28,190,190,166.997,0,23.9045
11/12/2014 10:18,1,30.9683,67.0464,59.507,5,0,61.2609,60.3259,1.5,84.2868,1.49612,33.9237,1,7.63122,27.8874,28,190,190,164.445,0,23.4684
11/12/2014 10:19,1,30.9683,67.0464,59.507,5,0,61.2609,60.3259,1.5,84.2868,1.49612,33.9237,1,5.86731,27.2825,28,190,190,165.828,0,23.4684
11/12/2014 10:20,1,30.9683,67.1219,59.4661,5,0,61.2196,60.4078,1.5,84.2709,1.50802,33.9237,1,5.86731,28.9258,28,190,190,166.04,0,23.2214
11/12/2014 10:21,1,30.9683,67.1219,59.4661,5,0,61.2196,60.4078,1.5,84.2709,1.50802,33.9237,1,5.23559,28.3209,28,190,190,166.359,0,22.8835
11/12/2014 10:22,1,30.9683,67.1219,59.4661,5,0,61.2196,60.4078,1.5,84.1996,1.50131,33.9237,1,5.23559,27.5316,28,190,190,167.21,0,23.637
11/12/2014 10:23,1,30.9683,67.1219,59.4661,5,0,61.2196,60.4078,1.5,84.1996,1.50131,33.9237,1,5.23559,29.2073,28,190,190,167.742,0,22.8186
11/12/2014 10:24,1,30.5998,67.3487,59.4661,5,0,61.1813,60.4488,1.5,84.4286,1.49115,33.9237,1,2.22656,27.8357,28,190,190,167.955,0,22.8186
11/12/2014 10:25,1,30.5998,67.3487,59.4661,5,0,61.1813,60.4488,1.5,84.4286,1.49115,33.9237,1,2.22656,27.923,28,190,190,167.848,0,22.9691
11/12/2014 10:26,1,30.5998,67.3487,59.4661,5,0,61.1813,60.4488,1.5,84.4286,1.49115,33.9237,1,1.85425,28.5344,28,190,190,168.061,0,22.5975
11/12/2014 10:27,1,30.5998,67.2731,59.548,5,0,61.1813,60.4897,1.5,84.0112,1.50888,33.9237,1,1.85425,28.1333,28,190,190,167.636,0,22.6211
11/12/2014 10:28,1,30.5998,67.2731,59.548,5,0,61.1813,60.4897,1.5,84.0112,1.50888,33.9237,1,1.85425,27.1369,28,190,190,167.636,0,23.1479
11/12/2014 10:29,1,31.521,67.4243,59.548,5,0,61.078,60.5307,1.5,84.1266,1.50304,33.9237,1,0,27.538,28,190,190,166.678,0,23.1479
11/12/2014 10:30,1,31.521,67.4243,59.548,5,0,61.078,60.5307,1.5,84.1266,1.50304,33.9237,1,0,25.9367,28,190,190,166.572,0,24.1072
11/12/2014 10:31,1,31.521,67.4243,59.548,5,0,61.078,60.5307,1.5,84.1266,1.50304,33.9237,1,0,30.6048,28,190,190,167.423,0,22.1287
11/12/2014 10:32,1,31.521,67.4243,59.6299,5,0,61.078,60.5716,1.5,83.8999,1.51212,33.9237,1,0,27.3439,28,190,190,168.061,0,22.9707
11/12/2014 10:33,1,31.521,67.4243,59.6299,5,0,61.078,60.5716,1.5,83.8999,1.51212,33.9237,1,0,29.0035,28,190,190,168.168,0,22.4109
11/12/2014 10:34,1,31.2754,67.5754,59.6299,5,0,60.9659,60.6125,1.5,84.1696,1.49742,33.9237,1,0,28.2336,28,190,190,168.168,0,22.4109
11/12/2014 10:35,1,31.2754,67.5754,59.6299,5,0,60.9659,60.6125,1.5,84.1696,1.49742,33.9237,1,0,28.2271,28,190,190,167.742,0,22.5063
11/12/2014 10:36,1,31.2754,67.5754,59.6299,5,0,60.9659,60.6125,1.5,84.1696,1.49742,33.9237,1,0,28.6217,28,190,190,167.955,0,22.4079
11/12/2014 10:37,1,31.2754,67.8777,59.6299,5,0,60.9659,60.6535,1.5,84.0714,1.50023,33.9237,1,0,26.8393,28,190,190,168.168,0,22.4079
11/12/2014 10:38,1,31.2754,67.8777,59.6299,5,0,60.9659,60.6535,1.5,84.0714,1.50023,33.9237,1,0,26.8587,28,190,190,168.274,0,22.2981
11/12/2014 10:39,1,31.2344,67.7266,59.7936,5,0,60.8775,60.6945,1.5,83.8892,1.50607,33.9237,1,0,27.8357,28,190,190,168.806,0,22.2981
11/12/2014 10:40,1,31.2344,67.7266,59.7936,5,0,60.8775,60.6945,1.5,83.8892,1.50607,33.9237,1,0,28.3209,28,190,190,169.125,0,23.2302
11/12/2014 10:41,1,31.2344,67.8021,59.7936,5,0,60.8775,60.7354,1.5,83.869,1.50607,33.9237,1,0,27.6254,28,190,190,165.934,0,22.915
11/12/2014 10:42,1,31.2344,67.8021,59.7936,5,0,60.8775,60.7354,1.5,83.869,1.50607,33.9237,1,0,28.1397,28,190,190,167.317,0,22.6865
11/12/2014 10:43,1,31.3163,67.8777,59.8755,5,0,60.8184,60.7763,1.5,83.9202,1.50174,33.9237,1,0,28.0265,28,190,190,167.21,0,22.8099
11/12/2014 10:44,1,31.3163,67.8777,59.8755,5,0,60.8184,60.7763,1.5,83.9202,1.50174,33.9237,1,0,27.7451,28,190,190,167.423,0,22.8099
11/12/2014 10:45,1,31.3163,67.8777,59.8755,5,0,60.8184,60.7763,1.5,83.9202,1.50174,33.9237,1,0,27.4636,28,190,190,167.317,0,23.1071
11/12/2014 10:46,1,31.3163,68.0667,59.8755,5,0,60.8184,60.8173,1.5,83.9038,1.50283,33.9237,1,0,26.7422,28,190,190,167.529,0,23.7199
11/12/2014 10:47,1,31.3163,68.0667,59.8755,5,0,60.8184,60.8173,1.5,83.9038,1.50283,33.9237,1,0,29.2332,28,190,190,167.742,0,22.7721
11/12/2014 10:48,1,31.3572,67.9911,59.9984,5,0,60.721,60.8992,1.5,83.7383,1.5078,33.9237,1,0,27.7904,28,190,190,167.848,0,23.0246
11/12/2014 10:49,1,31.3572,67.9911,59.9984,5,0,60.721,60.8992,1.5,83.7383,1.5078,33.9237,1,0,28.1397,28,190,190,167.529,0,23.0246
11/12/2014 10:50,1,31.3572,67.9911,59.9984,5,0,60.721,60.8992,1.5,83.7383,1.5078,33.9237,1,0,28.0265,28,190,190,167.317,0,23.1664
11/12/2014 10:51,1,31.3572,68.2556,59.9984,5,0,60.721,60.9811,1.5,84.0482,1.49439,33.9237,1,0,27.6254,28,190,190,167.742,0,23.812
11/12/2014 10:52,1,31.3572,68.2556,59.9984,5,0,60.721,60.9811,1.5,84.0482,1.49439,33.9237,1,0,27.3504,28,190,190,166.678,0,23.8066
11/12/2014 10:53,1,31.3572,68.2556,60.2031,5,0,60.721,61.022,1.5,84.0037,1.49504,33.9237,1,0,26.0435,28,190,190,167.955,0,24.5116
11/12/2014 10:54,1,31.3572,68.2556,60.2031,5,0,60.721,61.022,1.5,84.0037,1.49504,33.9237,1,0,29.8155,28,190,190,167.529,0,24.5116
11/12/2014 10:55,1,31.3572,68.2178,60.2031,5,0,60.6293,61.1039,1.5,84.0084,1.4959,33.9237,1,1.11572,27.6319,28,190,190,168.061,0,23.0965
11/12/2014 10:56,1,31.3572,68.2178,60.2031,5,0,60.6293,61.1039,1.5,84.0084,1.4959,33.9237,1,1.11572,27.7451,28,190,190,168.274,0,23.6561
11/12/2014 10:57,1,31.3572,68.2178,60.2031,5,0,60.6293,61.1039,1.5,84.0084,1.4959,33.9237,1,1.43616,28.3888,28,190,190,168.487,0,23.6561
11/12/2014 10:58,1,31.3572,68.2556,60.285,5,0,60.6293,61.1858,1.5,84.0674,1.49417,33.9237,1,1.43616,28.3274,28,190,190,167.848,0,23.2334
11/12/2014 10:59,1,31.3572,68.2556,60.285,5,0,60.6293,61.1858,1.5,84.0674,1.49417,33.9237,1,2.22046,28.3274,28,190,190,168.061,0,23.2334
11/12/2014 11:00,1,31.951,68.369,60.3259,5,0,60.5674,61.2267,1.5,84.0562,1.5052,33.9237,1,2.22046,28.6056,28,190,190,168.487,0,23.0031
11/12/2014 11:01,1,31.951,68.369,60.3259,5,0,60.5674,61.2267,1.5,84.0562,1.5052,33.9237,1,2.22046,27.9165,28,190,190,169.125,0,23.2464
11/12/2014 11:02,1,31.951,68.369,60.3259,5,0,60.5674,61.2267,1.5,84.0562,1.5052,33.9237,1,3.96606,27.1434,28,190,190,169.657,0,23.2464
11/12/2014 11:03,1,32.299,68.4445,60.3259,5,0,60.5674,61.2676,1.5,83.8535,1.50239,33.9237,1,3.96606,27.2307,28,190,190,169.019,0,23.554
11/12/2014 11:04,1,32.299,68.4445,60.3259,5,0,60.5674,61.2676,1.5,83.8535,1.50239,33.9237,1,3.96606,27.8615,28,190,190,168.487,0,23.554
11/12/2014 11:05,1,32.299,68.5201,60.4078,6.5586,0,60.4877,61.3086,1.5,83.8883,1.4985,33.9237,1,4.54895,28.7253,28,190,190,168.912,0,23.1031
11/12/2014 11:06,1,32.299,68.5201,60.4078,6.5586,0,60.4877,61.3086,1.5,83.8883,1.4985,33.9237,1,4.54895,28.7253,28,190,190,168.806,0,22.8268
11/12/2014 11:07,1,32.299,68.5201,60.4078,6.5586,0,60.4877,61.3086,1.5,83.8883,1.4985,33.9237,1,2.98645,28.5538,28,190,190,168.487,0,22.8268
11/12/2014 11:08,1,32.1762,68.6712,60.4488,8.42983,0,60.4877,61.3904,1.5,83.5566,1.49461,33.9237,1,2.98645,28.2336,28,190,190,168.593,0,22.4784
11/12/2014 11:09,1,32.1762,68.6712,60.4488,8.42983,0,60.4877,61.3904,1.5,83.5566,1.49461,33.9237,1,2.98645,27.0463,28,190,190,168.806,0,22.4784
11/12/2014 11:10,1,32.1762,68.6712,60.4488,8.42983,0,60.4877,61.3904,1.5,83.5566,1.49461,33.9237,1,1.93359,29.8155,28,190,190,168.806,0,23.6766
11/12/2014 11:11,1,32.1762,68.6712,60.4897,11.2361,0,60.3283,61.3904,1.5,83.8658,1.49547,33.9237,1,1.93359,29.8996,28,190,190,168.699,0,22.2065
11/12/2014 11:12,1,32.1762,68.6712,60.4897,11.2361,0,60.3283,61.3904,1.5,83.8658,1.49547,33.9237,1,1.76269,28.0265,28,190,190,168.699,0,22.2065
11/12/2014 11:13,1,32.0943,68.7468,60.4488,13.9922,0,60.3283,61.3904,1.5,83.4887,1.50737,33.9237,1,1.76269,28.5344,28,190,190,168.168,0,22.5995
11/12/2014 11:46,1,32.9337,68.6712,59.9164,36.6747,0,59.8914,58.6062,1.5,83.5909,1.49244,33.9237,1,0,29.3173,28,190,190,168.061,0,21.9274
11/12/2014 11:47,1,32.9337,68.6712,59.9164,36.6747,0,59.8914,58.6062,1.5,83.5909,1.49244,33.9237,1,0.456542,28.4212,28,190,190,167.955,0,21.9954
11/12/2014 11:48,1,32.9337,68.7468,60.1212,36.4837,0,59.8914,59.4661,1.5,84.0725,1.48855,33.9237,1,0.456542,28.5344,28,190,190,167.955,0,21.9954
11/12/2014 11:49,1,32.9337,68.7468,60.1212,36.4837,0,59.8914,59.4661,1.5,84.0725,1.48855,33.9237,1,0.456542,27.923,28,190,190,168.168,0,22.0819
11/12/2014 11:50,1,33.2817,68.6712,60.3259,37.1074,0,59.7644,60.244,1.5,84.1082,1.49158,33.9237,1,2.65381,25.4644,28,190,190,168.168,0,22.716
11/12/2014 11:51,1,33.2817,68.6712,60.3259,37.1074,0,59.7644,60.244,1.5,84.1082,1.49158,33.9237,1,2.65381,28.8126,28,190,190,167.104,0,22.9092
11/12/2014 11:52,1,33.2817,68.6712,60.3259,37.1074,0,59.7644,60.244,1.5,84.1082,1.49158,33.9237,1,2.94678,29.2138,28,190,190,168.168,0,22.271
11/12/2014 11:53,1,33.2817,68.6712,60.4488,39.241,0,59.7644,60.6945,1.5,84.099,1.50629,33.9237,1,2.94678,27.7418,28,190,190,168.593,0,22.271
11/12/2014 11:54,1,33.2817,68.6712,60.4488,39.241,0,59.7644,60.6945,1.5,84.099,1.50629,33.9237,1,2.18384,28.3338,28,190,190,167.529,0,22.3235
11/12/2014 11:55,1,33.3431,68.8979,60.9811,42.8219,0,59.7644,61.022,1.5,82.9791,1.52056,33.9237,1,2.18384,27.9295,28,190,190,167.317,0,22.1926
11/12/2014 11:56,1,33.3431,68.8979,60.9811,42.8219,0,59.7644,61.022,1.5,82.9791,1.52056,33.9237,1,2.18384,28.5344,28,190,190,167.742,0,22.2321
11/12/2014 11:57,1,33.3431,68.8224,60.285,44.7611,0,59.7054,60.6125,1.5,81.6777,1.50888,33.9237,1,1.6803,28.6735,28,190,190,167.955,0,21.9383
11/12/2014 11:58,1,33.3431,68.8224,60.285,44.7611,0,59.7054,60.6125,1.5,81.6777,1.50888,33.9237,1,1.6803,28.3177,28,190,190,167.955,0,21.9383
11/12/2014 11:59,1,33.3431,68.8224,60.285,44.7611,0,59.7054,60.6125,1.5,81.6777,1.50888,33.9237,1,0.892943,26.9525,28,190,190,167.848,0,22.1957
11/12/2014 12:00,1,33.425,68.7468,57.8693,43.4761,0,59.7054,59.1795,1.5,80.313,1.49201,33.9237,1,0.892943,28.6217,28,190,190,168.061,0,21.7965
11/12/2014 12:01,1,33.425,68.7468,57.8693,43.4761,0,59.7054,59.1795,1.5,80.313,1.49201,33.9237,1,0.892943,27.2307,28,190,190,168.38,0,21.7965
11/12/2014 12:02,1,33.425,68.7468,57.8693,43.4761,0,59.7054,59.1795,1.5,80.313,1.49201,33.9237,1,0.477904,27.3569,28,190,190,165.828,0,22.8054
11/12/2014 12:03,1,33.425,68.6712,59.548,37.2047,0,59.6581,57.8283,1.5,82.9802,1.45762,33.9237,1,0.477904,27.9165,28,190,190,166.891,0,22.5469
11/12/2014 12:04,1,33.425,68.6712,59.548,37.2047,0,59.6581,57.8283,1.5,82.9802,1.45762,33.9237,1,0,28.2271,28,190,190,167.317,0,22.5469
11/12/2014 12:05,1,33.6502,69.1247,59.9984,35.1472,0,59.6581,58.6062,1.5,83.8048,1.49331,33.9237,1,0,27.8357,28,190,190,166.466,0,22.3811
11/12/2014 12:06,1,33.6502,69.1247,59.9984,35.1472,0,59.6581,58.6062,1.5,83.8048,1.49331,33.9237,1,0,28.2271,28,190,190,166.997,0,22.3912
11/12/2014 12:07,1,33.6502,69.1247,59.9984,35.1472,0,59.6581,58.6062,1.5,83.8048,1.49331,33.9237,1,0,27.606,28,190,190,166.997,0,22.2899
11/12/2014 12:08,1,33.6502,68.8224,60.3259,35.7394,0,59.5635,59.5889,1.5,83.9459,1.49569,33.9237,1,0,28.6282,28,190,190,166.891,0,22.1046
11/12/2014 12:09,1,33.6502,68.8224,60.3259,35.7394,0,59.5635,59.5889,1.5,83.9459,1.49569,33.9237,1,1.65893,28.4212,28,190,190,167.104,0,22.1046
11/12/2014 12:10,1,34.1211,68.8979,60.4897,37.4624,0,59.5635,60.4078,1.5,83.8877,1.50066,33.9237,1,1.65893,28.6282,28,190,190,167.636,0,21.8433
11/12/2014 12:11,1,34.1211,68.8979,60.4897,37.4624,0,59.5635,60.4078,1.5,83.8877,1.50066,33.9237,1,1.65893,28.4212,28,190,190,168.168,0,21.7959
11/12/2014 12:12,1,34.1211,68.8979,60.4897,37.4624,0,59.5635,60.4078,1.5,83.8877,1.50066,33.9237,1,0,27.6965,28,190,190,168.593,0,21.9289
11/12/2014 12:13,1,34.1211,68.8224,60.5307,41.6117,0,59.4424,60.8582,1.5,83.7063,1.50542,33.9237,1,0,26.5578,28,190,190,169.019,0,22.8113
11/12/2014 12:14,1,34.1211,68.8224,60.5307,41.6117,0,59.4424,60.8582,1.5,83.7063,1.50542,33.9237,1,0,27.6254,28,190,190,166.253,0,22.8113
11/12/2014 12:15,1,33.8959,68.8979,60.6125,44.9853,0,59.4424,60.7354,1.5,81.3665,1.52943,33.9237,1,0,27.7451,28,190,190,167.529,0,22.6792
11/12/2014 12:16,1,33.8959,68.8979,60.6125,44.9853,0,59.4424,60.7354,1.5,81.3665,1.52943,33.9237,1,0,28.6217,28,190,190,167.955,0,22.4229
11/12/2014 12:17,1,33.8959,68.8224,55.5354,44.2354,0,59.4129,59.0566,1.5,79.8105,1.49266,33.9237,1,2.05261,27.8357,28,190,190,167.529,0,22.9693
11/12/2014 12:18,1,33.8959,68.8224,55.5354,44.2354,0,59.4129,59.0566,1.5,79.8105,1.49266,33.9237,1,2.05261,29.4175,28,190,190,167.848,0,22.1691
11/12/2014 12:19,1,33.8959,68.8224,55.5354,44.2354,0,59.4129,59.0566,1.5,79.8105,1.49266,33.9237,1,0.654906,28.0265,28,190,190,168.38,0,22.1691
11/12/2014 12:20,1,33.9778,68.8224,58.0739,37.0623,0,59.4129,57.1732,1.5,82.5217,1.43124,33.9237,1,0.654906,28.1397,28,190,190,168.487,0,22.2576
11/12/2014 12:21,1,33.9778,68.8224,58.0739,37.0623,0,59.4129,57.1732,1.5,82.5217,1.43124,33.9237,1,0.654906,28.2983,28,190,190,168.274,0,22.1855
11/12/2014 12:22,1,33.9778,68.8979,59.8755,32.7026,0,59.407,57.8693,1.5,83.4605,1.50347,33.9237,1,3.24585,28.0265,28,190,190,168.274,0,22.1066
11/12/2014 12:23,1,33.9778,68.8979,59.8755,32.7026,0,59.407,57.8693,1.5,83.4605,1.50347,33.9237,1,3.24585,27.8421,28,190,190,167.742,0,22.1066
11/12/2014 12:24,1,33.9778,68.8979,59.8755,32.7026,0,59.407,57.8693,1.5,83.4605,1.50347,33.9237,1,2.51343,27.8357,28,190,190,168.38,0,21.9743
11/12/2014 12:25,1,33.6093,69.0491,60.3259,33.3009,0,59.407,59.1385,1.5,83.9499,1.48747,33.9237,1,2.51343,27.3504,28,190,190,167.955,0,22.4014
11/12/2014 12:26,1,33.6093,69.0491,60.3259,33.3009,0,59.407,59.1385,1.5,83.9499,1.48747,33.9237,1,2.4768,25.9497,28,190,190,167.848,0,22.4014
11/12/2014 12:27,1,33.6093,68.8979,60.4897,34.5145,0,59.345,60.0803,1.5,83.576,1.50564,33.9237,1,2.4768,27.8357,28,190,190,166.997,0,22.1401
11/12/2014 12:28,1,33.6093,68.8979,60.4897,34.5145,0,59.345,60.0803,1.5,83.576,1.50564,33.9237,1,2.4768,28.4212,28,190,190,166.678,0,22.2843
11/12/2014 12:29,1,34.1006,68.9735,60.6535,38.4333,0,59.345,60.7354,1.5,83.5822,1.50499,33.9237,1,3.67615,28.9258,28,190,190,166.891,0,22.2843
11/12/2014 12:30,1,34.1006,68.9735,60.6535,38.4333,0,59.345,60.7354,1.5,83.5822,1.50499,33.9237,1,3.67615,28.6476,28,190,190,167.742,0,21.9763
11/12/2014 12:31,1,34.1006,68.9735,60.6535,38.4333,0,59.345,60.7354,1.5,83.5822,1.50499,33.9237,1,3.62427,28.1397,28,190,190,168.38,0,21.8135
11/12/2014 12:32,1,34.1006,68.9735,61.2267,43.9308,0,59.3154,61.1039,1.5,82.5634,1.51299,33.9237,1,3.62427,27.8421,28,190,190,168.912,0,21.8135
11/12/2014 12:33,1,34.1006,68.9735,61.2267,43.9308,0,59.3154,61.1039,1.5,82.5634,1.51299,33.9237,1,3.62427,28.4212,28,190,190,169.231,0,21.5363
11/12/2014 12:34,1,34.1006,68.9735,61.2267,43.9308,0,59.3154,61.1039,1.5,82.5634,1.51299,33.9237,1,4.35974,27.9295,28,190,190,169.019,0,21.5363
11/12/2014 12:35,1,34.4896,68.9735,55.7401,45.5543,0,59.3154,60.0392,1.5,79.3672,1.51061,33.9237,1,4.35974,27.441,28,190,190,168.912,0,22.1255
11/12/2014 12:36,1,34.4896,68.9735,55.7401,45.5543,0,59.3154,60.0392,1.5,79.3672,1.51061,33.9237,1,8.09509,26.7422,28,190,190,168.912,0,22.7543
11/12/2014 12:37,1,34.4896,68.9735,54.8393,40.8688,0,59.2978,57.6235,1.5,79.1779,1.49526,33.9237,1,8.09509,28.8126,28,190,190,168.38,0,22.7543
11/12/2014 12:38,1,34.4896,68.9735,54.8393,40.8688,0,59.2978,57.6235,1.5,79.1779,1.49526,33.9237,1,8.09509,27.923,28,190,190,164.552,0,22.3641
11/12/2014 12:39,1,34.4077,68.9735,59.7527,33.5083,0,59.2978,57.0503,1.5,83.5499,1.4799,33.9237,1,3.36792,27.7451,28,190,190,165.615,0,22.3641
11/12/2014 12:40,1,34.4077,68.9735,59.7527,33.5083,0,59.2978,57.0503,1.5,83.5499,1.4799,33.9237,1,3.36792,28.1397,28,190,190,166.891,0,21.7552
11/12/2014 12:41,1,34.4077,68.9735,59.7527,33.5083,0,59.2978,57.0503,1.5,83.5499,1.4799,33.9237,1,2.6416,28.4212,28,190,190,168.168,0,21.8783
11/12/2014 12:42,1,34.4077,69.0491,60.3259,32.5664,0,59.2742,58.6062,1.5,84.1101,1.4918,33.9237,1,2.6416,28.5344,28,190,190,169.019,0,21.8783
11/12/2014 12:43,1,34.4077,69.0491,60.3259,32.5664,0,59.2742,58.6062,1.5,84.1101,1.4918,33.9237,1,2.6416,27.7451,28,190,190,169.338,0,21.409
11/12/2014 12:44,1,34.3463,69.0491,60.6535,33.8775,0,59.2742,59.8755,1.5,84.0855,1.49893,33.9237,1,4.57336,27.9877,28,190,190,169.764,0,21.5256
11/12/2014 12:45,1,34.3463,69.0491,60.6535,33.8775,0,59.2742,59.8755,1.5,84.0855,1.49893,33.9237,1,4.57336,27.0463,28,190,190,169.87,0,21.9156
11/12/2014 12:46,1,34.3463,69.0491,60.6535,33.8775,0,59.2742,59.8755,1.5,84.0855,1.49893,33.9237,1,3.00476,28.0265,28,190,190,169.976,0,21.823
11/12/2014 12:47,1,34.3463,69.2758,60.6945,38.233,0,59.2152,60.6535,1.5,83.774,1.51321,33.9237,1,3.00476,28.0201,28,190,190,169.231,0,21.823
11/12/2014 12:48,1,34.3463,69.2758,60.6945,38.233,0,59.2152,60.6535,1.5,83.774,1.51321,33.9237,1,2.88269,27.8357,28,190,190,168.593,0,21.8983
11/12/2014 12:49,1,34.0597,69.2003,61.1858,43.6431,0,59.2152,61.1039,1.5,83.2203,1.50953,33.9237,1,2.88269,27.6189,28,190,190,168.593,0,22.0075
11/12/2014 12:50,1,34.0597,69.2003,61.1858,43.6431,0,59.2152,61.1039,1.5,83.2203,1.50953,33.9237,1,2.88269,27.441,28,190,190,168.061,0,22.5356
11/12/2014 12:51,1,34.0597,69.2003,61.1858,43.6431,0,59.2152,61.1039,1.5,83.2203,1.50953,33.9237,1,2.12585,28.0265,28,190,190,166.572,0,22.459
11/12/2014 12:52,1,34.0597,69.3514,55.1669,46.1389,0,59.1767,60.0803,1.5,79.2344,1.51926,33.9237,1,2.12585,29.7216,28,190,190,168.274,0,22.459
11/12/2014 12:53,1,34.0597,69.3514,55.1669,46.1389,0,59.1767,60.0803,1.5,79.2344,1.51926,33.9237,1,2.51648,28.0136,28,190,190,168.274,0,21.5124
11/12/2014 12:54,1,34.5305,69.2003,54.5117,40.6957,0,59.1767,57.337,1.5,79.7166,1.47017,33.9237,1,2.51648,28.0265,28,190,190,169.019,0,21.7698
11/12/2014 12:55,1,34.5305,69.2003,54.5117,40.6957,0,59.1767,57.337,1.5,79.7166,1.47017,33.9237,1,2.51648,28.3209,28,190,190,170.083,0,21.9783
11/12/2014 12:56,1,34.5305,69.2003,54.5117,40.6957,0,59.1767,57.337,1.5,79.7166,1.47017,33.9237,1,1.23169,28.7609,28,190,190,169.976,0,21.4236
11/12/2014 12:57,1,34.5305,69.2758,59.9164,33.3605,0,59.1767,57.0094,1.5,83.5321,1.4892,33.9237,1,1.23169,27.6319,28,190,190,169.87,0,21.4236
11/12/2014 12:58,1,34.5305,69.2758,59.9164,33.3605,0,59.1767,57.0094,1.5,83.5321,1.4892,33.9237,1,0,28.0265,28,190,190,168.912,0,22.0338
11/12/2014 12:59,1,35.0423,69.3514,60.5307,33.3403,0,59.1177,58.6062,1.5,84.0381,1.49504,33.9237,1,0,28.1397,28,190,190,167.955,0,21.7959
11/12/2014 13:00,1,35.0423,69.3514,60.5307,33.3403,0,59.1177,58.6062,1.5,84.0381,1.49504,33.9237,1,0,27.538,28,190,190,168.38,0,21.5317
11/12/2014 13:01,1,35.0423,69.3514,60.5307,33.3403,0,59.1177,58.6062,1.5,84.0381,1.49504,33.9237,1,0,28.4212,28,190,190,167.529,0,21.6773
11/12/2014 13:02,1,35.0423,69.427,60.7763,35.9334,0,59.1177,60.1212,1.5,84.0038,1.49936,33.9237,1,0,28.3274,28,190,190,167.848,0,21.917
11/12/2014 13:03,1,35.0423,69.427,60.7763,35.9334,0,59.1177,60.1212,1.5,84.0038,1.49936,33.9237,1,0,27.538,28,190,190,168.912,0,21.917
11/12/2014 13:04,1,35.1242,69.427,60.9401,41.638,0,59.0498,60.8992,1.5,84.1949,1.49677,33.9237,1,0,27.6319,28,190,190,166.891,0,22.1455
11/12/2014 13:05,1,35.1242,69.427,60.9401,41.638,0,59.0498,60.8992,1.5,84.1949,1.49677,33.9237,1,0,27.7451,28,190,190,168.593,0,21.8953
11/12/2014 13:06,1,35.1242,69.427,60.9401,41.638,0,59.0498,60.8992,1.5,84.1949,1.49677,33.9237,1,0,29.1167,28,190,190,169.338,0,21.3235
11/12/2014 13:07,1,35.1242,69.427,58.1968,46.6303,0,59.0498,60.8173,1.5,79.6432,1.545,33.9237,1,0,28.2336,28,190,190,169.551,0,21.4264
11/12/2014 13:08,1,35.1242,69.427,58.1968,46.6303,0,59.0498,60.8173,1.5,79.6432,1.545,33.9237,1,0,28.253,28,190,190,169.764,0,21.4264
11/12/2014 13:09,1,35.1856,69.3514,53.6519,44.1564,0,59.0438,58.1968,1.5,78.3961,1.51191,33.9237,1,0.0964344,28.2271,28,190,190,170.189,0,21.3975
11/12/2014 13:10,1,35.1856,69.3514,53.6519,44.1564,0,59.0438,58.1968,1.5,78.3961,1.51191,33.9237,1,0.0964344,28.1397,28,190,190,170.828,0,21.5682
11/12/2014 13:11,1,35.1856,69.3514,53.6519,44.1564,0,59.0438,58.1968,1.5,78.3961,1.51191,33.9237,1,0,28.0265,28,190,190,169.764,0,21.6315
11/12/2014 13:12,1,35.1856,69.2758,59.2204,34.1451,0,59.0438,56.3133,1.5,83.0558,1.46217,33.9237,1,0,28.0265,28,190,190,169.125,0,21.3503
11/12/2014 13:13,1,35.1856,69.2758,59.2204,34.1451,0,59.0438,56.3133,1.5,83.0558,1.46217,33.9237,1,0.606078,27.8421,28,190,190,168.38,0,21.3503
11/12/2014 13:14,1,35.5746,69.2758,60.285,32.1468,0,58.8519,57.7464,1.5,84.2099,1.48661,33.9237,1,0.606078,28.3274,28,190,190,168.593,0,21.696
11/12/2014 13:15,1,35.5746,69.2758,60.285,32.1468,0,58.8519,57.7464,1.5,84.2099,1.48661,33.9237,1,0.606078,27.9489,28,190,190,169.764,0,22.2914
11/12/2014 13:16,1,35.5746,69.2758,60.285,32.1468,0,58.8519,57.7464,1.5,84.2099,1.48661,33.9237,1,0.282592,27.8421,28,190,190,168.593,0,21.9544
11/12/2014 13:17,1,35.5746,69.2003,60.6945,33.9799,0,58.8519,59.4661,1.5,84.13,1.49915,33.9237,1,0.282592,28.2336,28,190,190,168.274,0,22.0712
11/12/2014 13:18,1,35.5746,69.2003,60.6945,33.9799,0,58.8519,59.4661,1.5,84.13,1.49915,33.9237,1,1.8634,29.3367,28,190,190,168.912,0,22.0712
11/12/2014 13:19,1,35.4723,69.2758,60.9401,38.941,0,58.7959,60.4897,1.5,84.166,1.50218,33.9237,1,1.8634,28.1818,28,190,190,169.764,0,21.6289
11/12/2014 13:20,1,35.4723,69.2758,60.9401,38.941,0,58.7959,60.4897,1.5,84.166,1.50218,33.9237,1,1.8634,28.24,28,190,190,170.402,0,21.5344
11/12/2014 13:21,1,35.4723,69.2758,61.2267,45.4993,0,58.7959,60.9811,1.5,82.2228,1.52597,33.9237,1,4.0332,27.9295,28,190,190,170.402,0,21.7547
11/12/2014 13:23,1,35.4723,69.2758,61.2267,45.4993,0,58.7959,60.9811,1.5,82.2228,1.52597,33.9237,1,4.0332,27.9295,28,190,190,170.402,0,21.7547
11/12/2014 13:24,1,35.4723,69.2758,61.2267,45.4993,0,58.7959,60.9811,1.5,82.2228,1.52597,33.9237,1,2.98034,27.6319,28,190,190,168.274,0,21.358
11/12/2014 13:25,1,35.3904,69.1247,53.0787,45.6577,0,58.8076,59.1385,1.5,78.1982,1.51061,33.9237,1,2.98034,28.2141,28,190,190,168.806,0,21.7968
11/12/2014 13:26,1,35.3904,69.1247,53.0787,45.6577,0,58.8076,59.1385,1.5,78.1982,1.51061,33.9237,1,3.26111,27.8421,28,190,190,169.019,0,21.7968
11/12/2014 13:27,1,35.3904,69.1247,54.8393,37.5695,0,58.8076,56.1495,1.5,79.5529,1.4812,33.9237,1,3.26111,28.7512,28,190,190,169.125,0,21.1803
11/12/2014 13:28,1,35.3904,69.1247,54.8393,37.5695,0,58.8076,56.1495,1.5,79.5529,1.4812,33.9237,1,3.26111,27.8227,28,190,190,169.338,0,21.3612
11/12/2014 13:29,1,35.6155,69.1247,60.1212,31.9829,0,58.7279,56.9275,1.5,83.8702,1.49461,33.9237,1,2.84607,27.538,28,190,190,168.806,0,21.3612
11/12/2014 13:30,1,35.6155,69.1247,60.1212,31.9829,0,58.7279,56.9275,1.5,83.8702,1.49461,33.9237,1,2.84607,28.0265,28,190,190,166.359,0,21.6232
11/12/2014 13:31,1,35.6155,69.1247,60.1212,31.9829,0,58.7279,56.9275,1.5,83.8702,1.49461,33.9237,1,2.84607,28.0815,28,190,190,168.593,0,21.7315
11/12/2014 13:32,1,35.6155,69.2003,60.5716,32.9484,0,58.7279,59.0157,1.5,84.284,1.49785,33.9237,1,2.33337,27.7354,28,190,190,169.444,0,21.3056
11/12/2014 13:33,1,35.6155,69.2003,60.5716,32.9484,0,58.7279,59.0157,1.5,84.284,1.49785,33.9237,1,2.33337,27.6513,28,190,190,170.296,0,21.4878
11/12/2014 13:34,1,35.6155,69.2003,60.5716,32.9484,0,58.7279,59.0157,1.5,84.284,1.49785,33.9237,1,2.60498,28.2336,28,190,190,170.508,0,21.4878
11/12/2014 13:35,1,36.0045,69.2003,60.8173,37.7132,0,58.7397,60.244,1.5,84.1539,1.50477,33.9237,1,2.60498,27.8357,28,190,190,169.764,0,21.3146
11/12/2014 13:36,1,36.0045,69.2003,60.8173,37.7132,0,58.7397,60.244,1.5,84.1539,1.50477,33.9237,1,2.60498,26.959,28,190,190,168.061,0,21.464
11/12/2014 13:37,1,36.0045,69.2003,61.4315,44.001,0,58.7397,60.9401,1.5,83.1402,1.52121,33.9237,1,1.87561,28.4212,28,190,190,168.699,0,21.0268
11/12/2014 13:38,1,36.0045,69.2003,61.4315,44.001,0,58.7397,60.9401,1.5,83.1402,1.52121,33.9237,1,1.87561,27.441,28,190,190,169.125,0,21.679
11/12/2014 13:39,1,36.0045,69.2003,61.4315,44.001,0,58.7397,60.9401,1.5,83.1402,1.52121,33.9237,1,1.78406,28.24,28,190,190,169.338,0,21.679
11/12/2014 13:40,1,36.1069,69.1247,53.9794,47.6866,0,58.6515,59.8755,1.5,78.3035,1.53354,33.9237,1,1.78406,27.9295,28,190,190,169.125,0,21.3584
11/12/2014 13:41,1,36.1069,69.1247,53.9794,47.6866,0,58.6515,59.8755,1.5,78.3035,1.53354,33.9237,1,1.78406,27.9359,28,190,190,169.551,0,21.3584
11/12/2014 13:42,1,36.1069,69.1247,52.9558,41.344,0,58.6515,56.6409,1.5,78.8479,1.47579,33.9237,1,0.868529,27.6319,28,190,190,169.87,0,21.4132
11/12/2014 13:43,1,36.1069,69.1247,52.9558,41.344,0,58.6515,56.6409,1.5,78.8479,1.47579,33.9237,1,0.868529,27.0528,28,190,190,170.402,0,21.4132
11/12/2014 13:44,1,36.1069,69.1247,52.9558,41.344,0,58.6515,56.6409,1.5,78.8479,1.47579,33.9237,1,0.114745,26.5643,28,190,190,168.593,0,22.1815
11/12/2014 13:45,1,35.4723,69.3514,60.1212,32.4307,0,58.6043,56.2723,1.5,83.8605,1.48725,33.9237,1,0.114745,27.3504,28,190,190,169.231,0,22.3048
11/12/2014 13:46,1,35.4723,69.3514,60.1212,32.4307,0,58.6043,56.2723,1.5,83.8605,1.48725,33.9237,1,0.114745,26.1632,28,190,190,168.274,0,22.354
11/12/2014 13:47,1,35.4723,69.2758,60.5307,33.0254,0,58.6043,58.1968,1.5,84.3463,1.49374,33.9237,1,0,29.8155,28,190,190,168.806,0,21.7581
11/12/2014 13:48,1,35.4723,69.2758,60.5307,33.0254,0,58.6043,58.1968,1.5,84.3463,1.49374,33.9237,1,0,28.1397,28,190,190,169.338,0,21.7581
11/12/2014 13:49,1,35.4723,69.2758,60.5307,33.0254,0,58.6043,58.1968,1.5,84.3463,1.49374,33.9237,1,0,28.0265,28,190,190,169.231,0,21.7147
11/12/2014 13:50,1,35.7589,69.2758,60.8992,36.3029,0,58.498,59.7936,1.5,84.423,1.50239,33.9237,1,0,28.1462,28,190,190,169.87,0,21.674
11/12/2014 13:51,1,35.7589,69.2758,60.8992,36.3029,0,58.498,59.7936,1.5,84.423,1.50239,33.9237,1,0,28.2788,28,190,190,169.338,0,21.5929
11/12/2014 13:52,1,35.7589,69.2758,61.3086,43.067,0,58.498,60.7763,1.5,83.9308,1.51623,33.9237,1,0,28.1721,28,190,190,169.125,0,21.1901
11/12/2014 13:53,1,35.7589,69.2758,61.3086,43.067,0,58.498,60.7763,1.5,83.9308,1.51623,33.9237,1,0,27.4475,28,190,190,169.657,0,21.1901
11/12/2014 13:54,1,35.7589,69.2758,61.3086,43.067,0,58.498,60.7763,1.5,83.9308,1.51623,33.9237,1,1.56433,27.6448,28,190,190,170.083,0,21.5011
11/12/2014 13:55,1,35.9841,69.2758,53.9794,49.0278,0,58.1408,59.9984,1.5,78.4839,1.53116,33.9237,1,1.56433,27.538,28,190,190,169.87,0,21.4835
11/12/2014 13:56,1,35.9841,69.2758,53.9794,49.0278,0,58.1408,59.9984,1.5,78.4839,1.53116,33.9237,1,1.5155,27.3569,28,190,190,167.529,0,22.2714
11/12/2014 13:57,1,35.9841,69.2003,51.8094,44.3609,0,58.1408,56.7637,1.5,77.4512,1.50823,33.9237,1,1.5155,25.9561,28,190,190,167.529,0,22.9375
11/12/2014 13:58,1,35.9841,69.2003,51.8094,44.3609,0,58.1408,56.7637,1.5,77.4512,1.50823,33.9237,1,1.5155,30.3136,28,190,190,167.742,0,21.0237
11/12/2014 13:59,1,35.9841,69.2003,51.8094,44.3609,0,58.1408,56.7637,1.5,77.4512,1.50823,33.9237,1,0,27.5445,28,190,190,168.38,0,21.0237
11/12/2014 14:00,1,36.3935,69.1247,58.9747,34.1108,0,57.8545,55.1669,1.5,83.7008,1.45135,33.9237,1,0,28.7123,28,190,190,169.231,0,21.4541
11/12/2014 14:01,1,36.3935,69.1247,58.9747,34.1108,0,57.8545,55.1669,1.5,83.7008,1.45135,33.9237,1,0,27.9101,28,190,190,169.764,0,21.4541
11/12/2014 14:02,1,36.3935,69.1247,58.9747,34.1108,0,57.8545,55.1669,1.5,83.7008,1.45135,33.9237,1,2.36999,28.3694,28,190,190,170.083,0,21.5689
11/12/2014 14:03,1,36.3935,69.2003,60.3669,33.8972,0,57.8545,57.5826,1.5,84.6701,1.49374,33.9237,1,2.36999,28.3274,28,190,190,169.87,0,21.4483
11/12/2014 14:04,1,36.3935,69.2003,60.3669,33.8972,0,57.8545,57.5826,1.5,84.6701,1.49374,33.9237,1,2.31201,27.8551,28,190,190,169.444,0,21.4483
11/12/2014 14:05,1,36.2912,69.0491,60.6535,37.7219,0,57.8987,59.3842,1.5,84.7714,1.49807,33.9237,1,2.31201,28.3274,28,190,190,169.125,0,21.5833
11/12/2014 14:06,1,36.2912,69.0491,60.6535,37.7219,0,57.8987,59.3842,1.5,84.7714,1.49807,33.9237,1,2.31201,27.5445,28,190,190,169.338,0,21.31
11/12/2014 14:07,1,36.2912,69.0491,60.6535,37.7219,0,57.8987,59.3842,1.5,84.7714,1.49807,33.9237,1,2.3883,27.8421,28,190,190,169.444,0,22.2663
11/12/2014 14:08,1,36.2912,69.0491,61.2267,45.1078,0,57.8987,60.3259,1.5,83.1932,1.52251,33.9237,1,2.3883,28.033,28,190,190,169.125,0,21.9269
11/12/2014 14:09,1,36.2912,69.0491,61.2267,45.1078,0,57.8987,60.3259,1.5,83.1932,1.52251,33.9237,1,2.3883,27.5445,28,190,190,168.912,0,21.9269
11/12/2014 14:10,1,36.373,68.9735,52.5054,46.9379,0,57.9372,58.4834,1.5,78.2599,1.51537,33.9237,1,1.44836,28.033,28,190,190,167.848,0,22.1152
11/12/2014 14:11,1,36.373,68.9735,52.5054,46.9379,0,57.9372,58.4834,1.5,78.2599,1.51537,33.9237,1,1.44836,28.1462,28,190,190,168.38,0,21.0344
11/12/2014 14:12,1,36.373,68.9735,52.5054,46.9379,0,57.9372,58.4834,1.5,78.2599,1.51537,33.9237,1,1.93359,28.3274,28,190,190,169.125,0,21.2843
11/12/2014 14:13,1,36.373,68.7468,53.611,38.1229,0,57.9372,55.2487,1.5,79.3196,1.48747,33.9237,1,1.93359,28.4212,28,190,190,169.976,0,21.0324
11/12/2014 14:14,1,36.373,68.7468,53.611,38.1229,0,57.9372,55.2487,1.5,79.3196,1.48747,33.9237,1,1.93359,28.1462,28,190,190,170.402,0,21.0324
11/12/2014 14:15,1,36.3935,68.8224,59.7527,31.7445,0,57.9932,56.0267,1.5,84.8434,1.47514,33.9237,1,0.368041,27.6319,28,190,190,171.041,0,21.2472
11/12/2014 14:16,1,36.3935,68.8224,59.7527,31.7445,0,57.9932,56.0267,1.5,84.8434,1.47514,33.9237,1,0.368041,27.538,28,190,190,171.147,0,21.2472
11/12/2014 14:17,1,36.3935,68.8224,59.7527,31.7445,0,57.9932,56.0267,1.5,84.8434,1.47514,33.9237,1,0,27.0593,28,190,190,170.402,0,21.6145
11/12/2014 14:18,1,36.3935,68.8224,60.4078,33.021,0,57.9932,58.3196,1.5,84.9073,1.49482,33.9237,1,0,28.2141,28,190,190,170.402,0,21.4373
11/12/2014 14:19,1,36.3935,68.8224,60.4078,33.021,0,57.9932,58.3196,1.5,84.9073,1.49482,33.9237,1,0,28.033,28,190,190,170.615,0,21.4373
11/12/2014 14:20,1,36.3935,68.8224,60.4078,33.021,0,57.9932,58.3196,1.5,84.9073,1.49482,33.9237,1,0.841063,28.1462,28,190,190,170.296,0,21.4292
11/12/2014 14:21,1,35.9841,68.8979,60.5307,38.9127,0,58.0966,59.8755,1.5,84.757,1.50412,33.9237,1,0.841063,27.1434,28,190,190,169.764,0,21.3426
11/12/2014 14:22,1,35.9841,68.8979,60.5307,38.9127,0,58.0966,59.8755,1.5,84.757,1.50412,33.9237,1,0.841063,26.7487,28,190,190,169.231,0,21.8487
11/12/2014 14:23,1,35.9841,68.8979,60.5307,38.9127,0,58.0966,59.8755,1.5,84.757,1.50412,33.9237,1,1.49109,27.9359,28,190,190,167.104,0,21.5939
11/12/2014 14:24,1,35.9841,68.8979,60.2031,46.7506,0,58.0966,60.4488,1.5,81.2736,1.553,33.9237,1,1.49109,29.0164,28,190,190,168.593,0,21.5939
11/12/2014 14:25,1,35.9841,68.8979,60.2031,46.7506,0,58.0966,60.4488,1.5,81.2736,1.553,33.9237,1,2.15637,28.1818,28,190,190,169.87,0,21.1644
11/12/2014 14:26,1,35.9841,68.5956,52.4645,46.0411,0,58.1674,57.9102,1.5,78.7548,1.49807,33.9237,1,2.15637,28.1397,28,190,190,170.615,0,21.478
11/12/2014 14:27,1,35.9841,68.5956,52.4645,46.0411,0,58.1674,57.9102,1.5,78.7548,1.49807,33.9237,1,2.15637,27.3569,28,190,190,170.615,0,21.6744
11/12/2014 14:28,1,35.9841,68.5201,57.5826,35.4353,0,58.1674,55.3306,1.5,83.4452,1.42324,33.9237,1,1.99768,28.0006,28,190,190,171.36,0,21.6744
11/12/2014 14:29,1,35.9841,68.5201,57.5826,35.4353,0,58.1674,55.3306,1.5,83.4452,1.42324,33.9237,1,1.99768,27.8421,28,190,190,171.573,0,21.5499
11/12/2014 14:30,1,35.9841,68.5201,57.5826,35.4353,0,58.1674,55.3306,1.5,83.4452,1.42324,33.9237,1,2.50427,28.2336,28,190,190,169.764,0,21.5971
11/12/2014 14:31,1,35.9841,68.5201,57.5826,35.4353,0,58.1674,55.3306,1.5,83.4452,1.42324,33.9237,1,2.50427,28.4212,28,190,190,169.551,0,21.4504
11/12/2014 14:32,1,36.2707,68.5201,59.9164,31.9633,0,58.1999,57.1732,1.5,84.8776,1.49699,33.9237,1,2.50427,28.1397,28,190,190,169.764,0,21.0975
11/12/2014 14:33,1,36.2707,68.5201,59.9164,31.9633,0,58.1999,57.1732,1.5,84.8776,1.49699,33.9237,1,2.50427,28.2983,28,190,190,169.976,0,21.1709
11/12/2014 14:34,1,36.2707,68.5201,60.2031,34.4084,0,58.1999,59.0566,1.5,84.9643,1.50412,33.9237,1,5.64758,28.2724,28,190,190,169.87,0,21.1709
11/12/2014 14:35,1,36.2707,68.5201,60.2031,34.4084,0,58.1999,59.0566,1.5,84.9643,1.50412,33.9237,1,5.64758,27.5639,28,190,190,169.764,0,21.6238
11/12/2014 14:36,1,36.2707,68.5201,60.2031,34.4084,0,58.1999,59.0566,1.5,84.9643,1.50412,33.9237,1,4.01489,27.538,28,190,190,168.912,0,21.7736
11/12/2014 14:37,1,36.1069,68.5201,60.3259,40.6136,0,58.1911,60.1622,1.5,85.3426,1.48747,33.9237,1,4.01489,27.1498,28,190,190,169.551,0,21.6103
11/12/2014 14:38,1,36.1069,68.5201,60.3259,40.6136,0,58.1911,60.1622,1.5,85.3426,1.48747,33.9237,1,4.01489,28.7803,28,190,190,170.508,0,21.1143
11/12/2014 14:39,1,36.0659,68.3312,57.6645,47.1935,0,58.1911,60.1622,1.5,80.8557,1.54219,33.9237,1,5.11658,28.1397,28,190,190,171.041,0,21.1143
11/12/2014 14:40,1,36.0659,68.3312,57.6645,47.1935,0,58.1911,60.1622,1.5,80.8557,1.54219,33.9237,1,5.11658,28.3274,28,190,190,171.36,0,21.3427
11/12/2014 14:41,1,36.0659,68.3312,57.6645,47.1935,0,58.1911,60.1622,1.5,80.8557,1.54219,33.9237,1,5.36072,28.0265,28,190,190,171.466,0,21.1817
11/12/2014 14:42,1,36.0659,68.2178,52.4645,43.8777,0,58.2088,57.0912,1.5,79.3665,1.48379,33.9237,1,5.36072,27.6383,28,190,190,171.999,0,21.3248
11/12/2014 14:43,1,36.0659,68.2178,52.4645,43.8777,0,58.2088,57.0912,1.5,79.3665,1.48379,33.9237,1,5.36072,27.6319,28,190,190,172.425,0,21.1621
11/12/2014 14:44,1,36.0659,68.2178,52.4645,43.8777,0,58.2088,57.0912,1.5,79.3665,1.48379,33.9237,1,5.26306,28.2336,28,190,190,172.318,0,21.1621
11/12/2014 14:45,1,35.7794,68.369,58.9338,33.5497,0,58.2088,55.6172,1.5,84.422,1.46757,33.9237,1,5.26306,28.0265,28,190,190,171.679,0,21.1961
11/12/2014 14:46,1,35.7794,68.369,58.9338,33.5497,0,58.2088,55.6172,1.5,84.422,1.46757,33.9237,1,5.26306,27.9359,28,190,190,170.189,0,21.0197
11/12/2014 14:47,1,35.7794,68.2556,59.9574,32.9272,0,58.1644,57.5826,1.5,85.2653,1.49093,33.9237,1,2.79724,27.7451,28,190,190,170.189,0,21.9251
11/12/2014 14:48,1,35.7794,68.2556,59.9574,32.9272,0,58.1644,57.5826,1.5,85.2653,1.49093,33.9237,1,2.79724,28.3209,28,190,190,170.721,0,21.3735
11/12/2014 14:49,1,35.7794,68.2556,59.9574,32.9272,0,58.1644,57.5826,1.5,85.2653,1.49093,33.9237,1,2.4768,27.2372,28,190,190,168.38,0,21.3735
11/12/2014 14:50,1,35.7998,68.2556,60.1622,35.6971,0,58.1644,59.2204,1.5,85.257,1.49785,33.9237,1,2.4768,29.2073,28,190,190,169.976,0,21.8864
11/12/2014 14:51,1,35.7998,68.2556,60.1622,35.6971,0,58.1644,59.2204,1.5,85.257,1.49785,33.9237,1,2.4768,29.3464,28,190,190,170.296,0,20.771
11/12/2014 14:52,1,35.7998,68.2556,60.1622,35.6971,0,58.1644,59.2204,1.5,85.257,1.49785,33.9237,1,1.87866,28.4277,28,190,190,171.466,0,21.1761
11/12/2014 14:53,1,35.7998,68.2178,60.3259,42.0828,0,58.2412,60.244,1.5,84.9218,1.51126,33.9237,1,1.87866,26.7552,28,190,190,172.318,0,21.0595
11/12/2014 14:54,1,35.7998,68.2178,60.3259,42.0828,0,58.2412,60.244,1.5,84.9218,1.51126,33.9237,1,1.87866,26.4414,28,190,190,173.063,0,21.0595
11/12/2014 14:55,1,35.5951,68.0667,55.7401,46.8769,0,58.2412,59.7527,1.5,80.2478,1.53462,33.9237,1,0.789183,28.0362,28,190,190,173.489,0,21.4576
11/12/2014 14:56,1,35.5951,68.0667,55.7401,46.8769,0,58.2412,59.7527,1.5,80.2478,1.53462,33.9237,1,0.789183,28.0265,28,190,190,173.276,0,21.3614
11/12/2014 14:57,1,35.5951,68.0667,55.7401,46.8769,0,58.2412,59.7527,1.5,80.2478,1.53462,33.9237,1,0,27.7354,28,190,190,172.744,0,22.4337
11/12/2014 14:58,1,35.5951,67.9911,53.3653,41.8478,0,58.3179,56.7228,1.5,79.8379,1.49309,33.9237,1,0,29.6084,28,190,190,171.041,0,21.1325
11/12/2014 14:59,1,35.5951,67.9911,53.3653,41.8478,0,58.3179,56.7228,1.5,79.8379,1.49309,33.9237,1,0,27.6319,28,190,190,170.615,0,21.1325
11/12/2014 15:00,1,35.5951,67.9911,53.3653,41.8478,0,58.3179,56.7228,1.5,79.8379,1.49309,33.9237,1,0,28.4891,28,190,190,170.615,0,21.6793
11/12/2014 15:01,1,35.7794,67.9911,59.3433,33.2484,0,58.3179,56.1495,1.5,85.1168,1.48466,33.9237,1,0,28.5926,28,190,190,170.721,0,21.3587
11/12/2014 15:02,1,35.7794,67.9911,59.3433,33.2484,0,58.3179,56.1495,1.5,85.1168,1.48466,33.9237,1,0,26.7487,28,190,190,170.508,0,22.2504
11/12/2014 15:03,1,35.7794,68.0667,59.8755,33.7189,0,58.2883,58.2377,1.5,85.1161,1.50975,33.9237,1,0,28.2336,28,190,190,170.083,0,21.9352
11/12/2014 15:04,1,35.7794,68.0667,59.8755,33.7189,0,58.2883,58.2377,1.5,85.1161,1.50975,33.9237,1,0,28.8773,28,190,190,171.573,0,21.9352
11/12/2014 15:05,1,35.7794,68.0667,59.8755,33.7189,0,58.2883,58.2377,1.5,85.1161,1.50975,33.9237,1,0.358886,28.1397,28,190,190,172.318,0,21.3689
11/12/2014 15:06,1,35.7794,67.9911,60.0392,36.5135,0,58.2883,59.4661,1.5,85.7891,1.49158,33.9237,1,0.358886,26.9525,28,190,190,172.105,0,21.671
11/12/2014 15:07,1,35.7794,67.9911,60.0392,36.5135,0,58.2883,59.4661,1.5,85.7891,1.49158,33.9237,1,2.2998,28.8126,28,190,190,172.425,0,22.3333
11/12/2014 15:08,1,35.7794,67.9911,60.1212,41.7569,0,58.324,60.2031,1.5,85.6318,1.49893,33.9237,1,2.2998,27.8874,28,190,190,172.425,0,21.5605
11/12/2014 15:09,1,35.7794,67.9911,60.1212,41.7569,0,58.324,60.2031,1.5,85.6318,1.49893,33.9237,1,2.2998,27.6319,28,190,190,171.466,0,21.5605
11/12/2014 15:10,1,35.7794,67.9911,60.1212,41.7569,0,58.324,60.2031,1.5,85.6318,1.49893,33.9237,1,1.6925,28.2271,28,190,190,170.934,0,21.8963
11/12/2014 15:11,1,35.7179,67.9155,58.4015,46.5408,0,58.324,60.0392,1.5,81.6479,1.54046,33.9237,1,1.6925,27.9295,28,190,190,170.189,0,21.6613
11/12/2014 15:12,1,35.7179,67.9155,58.4015,46.5408,0,58.324,60.0392,1.5,81.6479,1.54046,33.9237,1,2.49817,28.4277,28,190,190,170.934,0,21.4326
11/12/2014 15:13,1,35.7179,67.8021,52.5873,43.1635,0,58.2886,57.0912,1.5,79.4283,1.50715,33.9237,1,2.49817,28.3274,28,190,190,171.254,0,21.4178
11/12/2014 15:14,1,35.7179,67.8021,52.5873,43.1635,0,58.2886,57.0912,1.5,79.4283,1.50715,33.9237,1,2.49817,28.1397,28,190,190,171.679,0,21.4178
11/12/2014 15:15,1,35.6156,67.7266,58.3606,34.1691,0,58.2886,55.6172,1.5,84.7194,1.45762,33.9237,1,4.10339,27.9295,28,190,190,171.892,0,21.6686
11/12/2014 15:16,1,35.6156,67.7266,58.3606,34.1691,0,58.2886,55.6172,1.5,84.7194,1.45762,33.9237,1,4.10339,26.4414,28,190,190,172.105,0,22.3392
11/12/2014 15:17,1,35.6156,67.7266,58.3606,34.1691,0,58.2886,55.6172,1.5,84.7194,1.45762,33.9237,1,4.10339,29.1167,28,190,190,171.36,0,21.9328
11/12/2014 15:18,1,35.6156,67.7266,59.507,31.9428,0,58.2767,57.296,1.5,85.6169,1.49677,33.9237,1,3.88977,28.24,28,190,190,172.212,0,21.7389
11/12/2014 15:19,1,35.6156,67.7266,59.507,31.9428,0,58.2767,57.296,1.5,85.6169,1.49677,33.9237,1,3.88977,27.7451,28,190,190,172.957,0,21.7389
11/12/2014 15:20,1,35.6156,67.7266,59.507,31.9428,0,58.2767,57.296,1.5,85.6169,1.49677,33.9237,1,5.672,27.9489,28,190,190,172.212,0,21.9314
11/12/2014 15:21,1,35.329,67.7266,59.7117,33.2364,0,58.2767,58.77,1.5,85.704,1.49872,33.9237,1,5.672,28.3047,28,190,190,171.786,0,21.8155
11/12/2014 15:22,1,35.329,67.7266,59.7117,33.2364,0,58.2767,58.77,1.5,85.704,1.49872,33.9237,1,5.672,28.4277,28,190,190,170.615,0,21.7172
11/12/2014 15:23,1,35.329,67.651,59.7527,37.7269,0,58.2413,59.7117,1.5,85.7602,1.50088,33.9237,1,3.17261,28.0265,28,190,190,170.508,0,21.6409
11/12/2014 15:24,1,35.329,67.651,59.7527,37.7269,0,58.2413,59.7117,1.5,85.7602,1.50088,33.9237,1,3.17261,28.0265,28,190,190,171.041,0,21.6409
11/12/2014 15:25,1,35.2675,67.7266,60.244,43.1732,0,58.2413,60.2031,1.5,84.9084,1.51667,33.9237,1,1.10962,28.1397,28,190,190,171.36,0,21.7771
11/12/2014 15:26,1,35.2675,67.7266,60.244,43.1732,0,58.2413,60.2031,1.5,84.9084,1.51667,33.9237,1,1.10962,29.5437,28,190,190,171.466,0,22.3292
11/12/2014 15:27,1,35.2675,67.7266,60.244,43.1732,0,58.2413,60.2031,1.5,84.9084,1.51667,33.9237,1,1.9519,27.7418,28,190,190,172.212,0,21.367
11/12/2014 15:28,1,35.2675,67.3487,55.2897,46.4795,0,58.2059,59.3842,1.5,80.5799,1.53786,33.9237,1,1.9519,26.5934,28,190,190,171.892,0,22.4269
11/12/2014 15:29,1,35.2675,67.3487,55.2897,46.4795,0,58.2059,59.3842,1.5,80.5799,1.53786,33.9237,1,1.9519,28.0265,28,190,190,169.019,0,22.4269
11/12/2014 15:30,1,35.247,67.1975,53.4062,41.3825,0,58.2059,56.5181,1.5,80.5293,1.48487,33.9237,1,2.69043,27.3375,28,190,190,170.189,0,21.8999
11/12/2014 15:31,1,35.247,67.1975,53.4062,41.3825,0,58.2059,56.5181,1.5,80.5293,1.48487,33.9237,1,2.69043,28.1333,28,190,190,171.147,0,21.8615
11/12/2014 15:32,1,35.247,67.1975,53.4062,41.3825,0,58.2059,56.5181,1.5,80.5293,1.48487,33.9237,1,2.7362,28.3177,28,190,190,171.786,0,21.8615
11/12/2014 15:33,1,35.247,67.2731,58.9338,32.6935,0,58.2472,56.1905,1.5,85.5332,1.48682,33.9237,1,2.7362,28.3209,28,190,190,170.296,0,21.6158
11/12/2014 15:34,1,35.247,67.2731,58.9338,32.6935,0,58.2472,56.1905,1.5,85.5332,1.48682,33.9237,1,2.7362,27.8357,28,190,190,170.296,0,21.6158
11/12/2014 15:35,1,35.247,67.2731,58.9338,32.6935,0,58.2472,56.1905,1.5,85.5332,1.48682,33.9237,1,2.74841,26.9525,28,190,190,170.721,0,21.7319
11/12/2014 15:36,1,35.2675,67.3487,59.548,33.162,0,58.2472,57.9511,1.5,86.0702,1.4879,33.9237,1,2.74841,28.1462,28,190,190,171.147,0,21.4406
11/12/2014 15:37,1,35.2675,67.3487,59.548,33.162,0,58.2472,57.9511,1.5,86.0702,1.4879,33.9237,1,2.74841,28.4147,28,190,190,171.999,0,21.4406
11/12/2014 15:38,1,35.2675,67.1975,59.6708,35.419,0,58.1647,59.1795,1.5,85.8825,1.49807,33.9237,1,1.7688,28.0201,28,190,190,172.212,0,21.5123
11/12/2014 15:39,1,35.2675,67.1975,59.6708,35.419,0,58.1647,59.1795,1.5,85.8825,1.49807,33.9237,1,1.7688,28.0006,28,190,190,172.318,0,21.5123
