Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/12/2014 15:41,1,35.2061,67.0464,59.7527,40.5761,0,58.1647,59.8755,1.5,86.0885,1.49028,33.9237,1,2.00989,26.4349,28,190,190,172.105,0,22.5769
11/12/2014 15:42,1,35.2061,67.0464,59.7527,40.5761,0,58.1647,59.8755,1.5,86.0885,1.49028,33.9237,1,2.00989,27.6254,28,190,190,170.296,0,22.0562
11/12/2014 15:43,1,35.2061,67.0086,60.0392,45.3957,0,58.1824,59.9574,1.5,83.1494,1.53894,33.9237,1,1.64062,28.6217,28,190,190,169.87,0,21.7769
11/12/2014 15:53,1,34.94,66.8575,59.3023,33.5728,0,58.2826,58.1149,1.5,86.2607,1.49266,33.9237,1,1.97937,26.4317,28,190,190,171.041,0,22.8749
11/12/2014 15:54,1,34.94,66.8575,59.3023,33.5728,0,58.2826,58.1149,1.5,86.2607,1.49266,33.9237,1,1.97937,29.4499,28,190,190,168.38,0,22.8749
11/12/2014 15:55,1,34.7762,66.8575,59.4661,35.2237,0,58.2826,59.1385,1.5,86.1259,1.49115,33.9237,1,2.77588,28.1268,28,190,190,169.551,0,21.5803
11/12/2014 15:56,1,34.7762,66.8575,59.4661,35.2237,0,58.2826,59.1385,1.5,86.1259,1.49115,33.9237,1,2.77588,28.8061,28,190,190,169.87,0,21.581
11/12/2014 15:57,1,34.7762,66.8575,59.4661,35.2237,0,58.2826,59.1385,1.5,86.1259,1.49115,33.9237,1,2.45239,28.6994,28,190,190,170.934,0,21.581
11/12/2014 15:58,1,34.7762,66.6685,59.4251,39.1742,0,58.3121,59.7117,1.5,85.8981,1.50131,33.9237,1,2.45239,28.2206,28,190,190,170.828,0,21.2559
11/12/2014 15:59,1,34.7762,66.6685,59.4251,39.1742,0,58.3121,59.7117,1.5,85.8981,1.50131,33.9237,1,2.45239,27.9359,28,190,190,170.828,0,21.2559
11/12/2014 16:00,1,34.6738,66.5174,59.9574,43.6357,0,58.3121,59.9164,1.5,84.377,1.52597,33.9237,1,1.47278,27.9165,28,190,190,171.36,0,21.2433
11/12/2014 16:01,1,34.6738,66.5174,59.9574,43.6357,0,58.3121,59.9164,1.5,84.377,1.52597,33.9237,1,1.47278,27.8357,28,190,190,171.679,0,21.3321
11/12/2014 16:02,1,34.6738,66.5174,59.9574,43.6357,0,58.3121,59.9164,1.5,84.377,1.52597,33.9237,1,1.0852,27.9618,28,190,190,172.105,0,21.3321
11/12/2014 16:03,1,34.6738,66.2906,56.5999,44.5259,0,58.3683,58.7291,1.5,81.9758,1.50953,33.9237,1,1.0852,29.7216,28,190,190,171.573,0,21.853
11/12/2014 16:04,1,34.6738,66.2906,56.5999,44.5259,0,58.3683,58.7291,1.5,81.9758,1.50953,33.9237,1,1.0852,27.9165,28,190,190,170.615,0,20.6044
11/12/2014 16:05,1,34.4691,66.2151,56.2723,40.3588,0,58.3683,56.7637,1.5,82.0504,1.48466,33.9237,1,2.93457,26.8263,28,190,190,171.466,0,21.313
11/12/2014 16:06,1,34.4691,66.2151,56.2723,40.3588,0,58.3683,56.7637,1.5,82.0504,1.48466,33.9237,1,2.93457,27.9101,28,190,190,170.189,0,21.2405
11/12/2014 16:07,1,34.4691,66.2151,56.2723,40.3588,0,58.3683,56.7637,1.5,82.0504,1.48466,33.9237,1,2.10754,27.4216,28,190,190,169.764,0,21.2405
11/12/2014 16:08,1,34.4691,66.2906,58.5244,34.015,0,58.507,56.5999,1.5,85.9248,1.47666,33.9237,1,2.10754,28.3112,28,190,190,171.786,0,21.1404
11/12/2014 16:09,1,34.4691,66.2906,58.5244,34.015,0,58.507,56.5999,1.5,85.9248,1.47666,33.9237,1,2.10754,28.1268,28,190,190,172.85,0,21.1404
11/12/2014 16:10,1,34.4077,66.3662,59.0566,33.2253,0,58.507,57.7874,1.5,86.2233,1.49136,33.9237,1,2.37915,27.9165,28,190,190,173.063,0,21.4034
11/12/2014 16:11,1,34.4077,66.3662,59.0566,33.2253,0,58.507,57.7874,1.5,86.2233,1.49136,33.9237,1,2.37915,27.4475,28,190,190,173.17,0,22.1034
11/12/2014 16:12,1,34.4077,66.3662,59.0566,33.2253,0,58.507,57.7874,1.5,86.2233,1.49136,33.9237,1,1.71081,29.5955,28,190,190,173.17,0,22.1034
11/12/2014 16:13,1,34.4077,66.4418,59.3023,34.015,0,58.4657,58.8519,1.5,85.8721,1.50953,33.9237,1,1.71081,27.6254,28,190,190,171.786,0,21.4142
11/12/2014 16:14,1,34.4077,66.4418,59.3023,34.015,0,58.4657,58.8519,1.5,85.8721,1.50953,33.9237,1,1.71081,28.2206,28,190,190,171.679,0,21.4142
11/12/2014 16:15,1,34.1825,66.593,59.3842,36.704,0,58.4657,59.507,1.5,86.1803,1.49461,33.9237,1,2.8125,27.6189,28,190,190,171.786,0,21.0539
11/12/2014 16:16,1,34.1825,66.593,59.3842,36.704,0,58.4657,59.507,1.5,86.1803,1.49461,33.9237,1,2.8125,27.8227,28,190,190,171.573,0,21.1671
11/12/2014 16:17,1,34.1825,66.593,59.3842,36.704,0,58.4657,59.507,1.5,86.1803,1.49461,33.9237,1,3.34961,27.428,28,190,190,171.786,0,21.1671
11/12/2014 16:18,1,34.1825,66.593,59.4661,41.0305,0,58.3239,59.8755,1.5,85.8176,1.50347,33.9237,1,3.34961,27.428,28,190,190,171.679,0,21.822
11/12/2014 16:19,1,34.1825,66.593,59.4661,41.0305,0,58.3239,59.8755,1.5,85.8176,1.50347,33.9237,1,3.34961,26.0305,28,190,190,170.721,0,22.012
11/12/2014 16:20,1,33.773,66.6685,59.8755,44.6348,0,58.3239,59.7527,1.5,83.6782,1.52705,33.9237,1,0.560302,28.7997,28,190,190,171.254,0,22.1129
11/12/2014 16:21,1,33.773,66.6685,59.8755,44.6348,0,58.3239,59.7527,1.5,83.6782,1.52705,33.9237,1,0.560302,29.2979,28,190,190,171.679,0,21.1276
11/12/2014 16:22,1,33.773,66.6685,59.8755,44.6348,0,58.3239,59.7527,1.5,83.6782,1.52705,33.9237,1,1.52161,28.4147,28,190,190,171.041,0,21.1276
11/12/2014 16:23,1,33.773,66.3662,55.5763,44.2435,0,58.2501,57.9921,1.5,81.5489,1.50737,33.9237,1,1.52161,28.6153,28,190,190,169.764,0,21.1703
11/12/2014 16:24,1,33.773,66.3662,55.5763,44.2435,0,58.2501,57.9921,1.5,81.5489,1.50737,33.9237,1,1.36902,27.8486,28,190,190,171.041,0,20.8832
11/12/2014 16:25,1,33.3431,66.3662,56.8456,37.8023,0,58.2501,56.1905,1.5,82.8452,1.48077,33.9237,1,1.36902,27.606,28,190,190,171.573,0,20.9611
11/12/2014 16:26,1,33.3431,66.3662,56.8456,37.8023,0,58.2501,56.1905,1.5,82.8452,1.48077,33.9237,1,1.36902,27.8227,28,190,190,172.318,0,21.086
11/12/2014 16:27,1,33.3431,66.3662,56.8456,37.8023,0,58.2501,56.1905,1.5,82.8452,1.48077,33.9237,1,0.715941,27.8227,28,190,190,173.063,0,21.086
11/12/2014 16:28,1,33.3431,66.7441,58.77,33.7108,0,58.2501,56.7637,1.5,85.8561,1.49915,33.9237,1,0.715941,26.5449,28,190,190,172.531,0,21.5153
11/12/2014 16:29,1,33.3431,66.7441,58.77,33.7108,0,58.2501,56.7637,1.5,85.8561,1.49915,33.9237,1,2.2998,25.9238,28,190,190,172.105,0,21.5153
11/12/2014 16:30,1,33.466,66.5174,59.0976,34.4515,0,58.2147,58.033,1.5,86.3581,1.49396,33.9237,1,2.2998,27.331,28,190,190,170.083,0,22.8801
11/12/2014 16:31,1,33.466,66.5174,59.0976,34.4515,0,58.2147,58.033,1.5,86.3581,1.49396,33.9237,1,2.2998,28.5279,28,190,190,168.806,0,22.1162
11/12/2014 16:32,1,33.466,66.5174,59.0976,34.4515,0,58.2147,58.033,1.5,86.3581,1.49396,33.9237,1,2.31811,29.4175,28,190,190,168.168,0,22.1162
11/12/2014 16:33,1,33.466,66.5174,59.1795,36.2856,0,58.2147,59.0976,1.5,86.5874,1.48596,33.9237,1,2.31811,28.4082,28,190,190,168.699,0,21.4616
11/12/2014 16:34,1,33.466,66.5174,59.1795,36.2856,0,58.2147,59.0976,1.5,86.5874,1.48596,33.9237,1,2.31811,28.4082,28,190,190,169.657,0,21.5166
11/12/2014 16:35,1,33.5274,66.4418,59.2614,40.553,0,58.129,59.548,1.5,86.3975,1.4918,33.9237,1,2.33337,26.6355,28,190,190,170.296,0,21.2617
11/12/2014 16:36,1,33.5274,66.4418,59.2614,40.553,0,58.129,59.548,1.5,86.3975,1.4918,33.9237,1,2.33337,26.4252,28,190,190,171.041,0,22.2712
11/12/2014 16:37,1,33.5274,66.4418,59.2614,40.553,0,58.129,59.548,1.5,86.3975,1.4918,33.9237,1,3.39233,29.8931,28,190,190,171.36,0,22.2712
11/12/2014 16:38,1,33.5274,66.5174,59.7936,44.1463,0,58.129,59.548,1.5,84.1811,1.52575,33.9237,1,3.39233,27.3116,28,190,190,171.466,0,21.108
11/12/2014 16:39,1,33.5274,66.5174,59.7936,44.1463,0,58.129,59.548,1.5,84.1811,1.52575,33.9237,1,8.76648,27.2178,28,190,190,171.679,0,21.6876
11/12/2014 16:40,1,33.3431,66.4418,56.2314,44.2048,0,58.1528,58.4424,1.5,82.1168,1.5091,33.9237,1,8.76648,27.9101,28,190,190,171.999,0,21.5834
11/12/2014 16:41,1,33.3431,66.4418,56.2314,44.2048,0,58.1528,58.4424,1.5,82.1168,1.5091,33.9237,1,8.76648,26.6355,28,190,190,171.147,0,22.174
11/12/2014 16:42,1,33.3431,66.1017,56.5999,39.2731,0,58.1528,56.3951,1.5,82.6312,1.49071,33.9237,1,7.48474,27.3375,28,190,190,170.828,0,22.174
11/12/2014 16:43,1,33.3431,66.1017,56.5999,39.2731,0,58.1528,56.3951,1.5,82.6312,1.49071,33.9237,1,7.48474,27.6124,28,190,190,169.551,0,22.1733
11/12/2014 16:44,1,33.3431,66.1017,56.5999,39.2731,0,58.1528,56.3951,1.5,82.6312,1.49071,33.9237,1,10.5731,29.6958,28,190,190,171.041,0,22.6853
11/12/2014 16:45,1,33.3431,66.2151,58.4424,34.256,0,58.1321,56.4771,1.5,85.7444,1.49569,33.9237,1,10.5731,28.3112,28,190,190,171.786,0,21.6827
11/12/2014 16:46,1,33.3431,66.2151,58.4424,34.256,0,58.1321,56.4771,1.5,85.7444,1.49569,33.9237,1,8.34533,28.4082,28,190,190,171.892,0,21.7485
11/12/2014 16:47,1,33.0974,66.3662,58.811,34.233,0,58.1321,57.6645,1.5,86.1924,1.49936,33.9237,1,8.34533,28.7997,28,190,190,171.573,0,21.7485
11/12/2014 16:48,1,33.0974,66.3662,58.811,34.233,0,58.1321,57.6645,1.5,86.1924,1.49936,33.9237,1,8.34533,28.2141,28,190,190,171.466,0,21.4378
11/12/2014 16:49,1,33.0974,66.3662,58.811,34.233,0,58.1321,57.6645,1.5,86.1924,1.49936,33.9237,1,3.70971,28.5215,28,190,190,171.147,0,21.2444
11/12/2014 16:50,1,33.0974,66.2906,59.0157,35.2778,0,58.138,58.7291,1.5,86.1185,1.50326,33.9237,1,3.70971,28.5409,28,190,190,171.147,0,21.5843
11/12/2014 16:51,1,33.0974,66.2906,59.0157,35.2778,0,58.138,58.7291,1.5,86.1185,1.50326,33.9237,1,3.70971,28.2141,28,190,190,171.254,0,21.3859
11/12/2014 16:52,1,33.077,66.2906,59.1795,38.7074,0,58.138,59.3842,1.5,86.455,1.49158,33.9237,1,1.5918,26.642,28,190,190,170.615,0,22.2425
11/12/2014 16:53,1,33.077,66.2906,59.1795,38.7074,0,58.138,59.3842,1.5,86.455,1.49158,33.9237,1,1.5918,28.2141,28,190,190,170.508,0,22.2425
11/12/2014 16:54,1,33.077,66.2906,59.1795,38.7074,0,58.138,59.3842,1.5,86.455,1.49158,33.9237,1,2.42798,27.6254,28,190,190,169.976,0,21.7795
11/12/2014 16:55,1,33.077,66.3662,59.5889,42.7468,0,58.0907,59.548,1.5,85.0927,1.52294,33.9237,1,2.42798,28.5215,28,190,190,169.657,0,21.8314
11/12/2014 16:56,1,33.077,66.3662,59.5889,42.7468,0,58.0907,59.548,1.5,85.0927,1.52294,33.9237,1,2.42798,28.1203,28,190,190,169.976,0,21.39
11/12/2014 16:57,1,33.1588,66.2906,58.3196,44.9374,0,58.0907,59.0566,1.5,82.9657,1.52186,33.9237,1,0.325316,27.8227,28,190,190,170.828,0,21.7072
11/12/2014 16:58,1,33.1588,66.2906,58.3196,44.9374,0,58.0907,59.0566,1.5,82.9657,1.52186,33.9237,1,0.325316,28.4827,28,190,190,171.466,0,21.7072
11/12/2014 16:59,1,33.1588,66.2151,56.4771,42.8718,0,58.014,57.2141,1.5,82.2398,1.50477,33.9237,1,0,27.8162,28,190,190,171.892,0,21.4275
11/12/2014 17:00,1,33.1588,66.2151,56.4771,42.8718,0,58.014,57.2141,1.5,82.2398,1.50477,33.9237,1,0,26.7261,28,190,190,172.105,0,22.3232
11/12/2014 17:01,1,33.1588,66.2151,56.4771,42.8718,0,58.014,57.2141,1.5,82.2398,1.50477,33.9237,1,0.310057,29.8931,28,190,190,172.531,0,21.1467
11/12/2014 17:02,1,32.8518,66.2151,57.9921,36.0486,0,58.014,56.0676,1.5,85.791,1.45957,33.9237,1,0.310057,27.606,28,190,190,172.318,0,21.795
11/12/2014 17:03,1,32.8518,66.2151,57.9921,36.0486,0,58.014,56.0676,1.5,85.791,1.45957,33.9237,1,0.310057,27.7968,28,190,190,171.573,0,21.795
11/12/2014 17:04,1,32.8518,66.2151,57.9921,36.0486,0,58.014,56.0676,1.5,85.791,1.45957,33.9237,1,0,28.6929,28,190,190,170.296,0,21.6706
11/12/2014 17:05,1,32.8518,66.2906,58.6062,35.7186,0,57.6952,57.1732,1.5,86.3865,1.49374,33.9237,1,0,28.0071,28,190,190,169.764,0,21.8874
11/12/2014 17:06,1,32.8518,66.2906,58.6062,35.7186,0,57.6952,57.1732,1.5,86.3865,1.49374,33.9237,1,0,26.0305,28,190,190,166.785,0,21.6769
11/12/2014 17:07,1,32.1148,66.2906,58.77,36.6646,0,57.6952,58.2377,1.5,86.7251,1.49244,33.9237,1,0,25.1539,28,190,190,168.806,0,23.4433
11/12/2014 17:08,1,32.1148,66.2906,58.77,36.6646,0,57.6952,58.2377,1.5,86.7251,1.49244,33.9237,1,0,30.5854,28,190,190,169.444,0,23.4433
11/12/2014 17:09,1,32.1148,66.2151,58.77,39.9799,0,57.7246,58.9338,1.5,86.3263,1.50045,33.9237,1,0,27.2437,28,190,190,170.402,0,20.6008
11/12/2014 17:10,1,32.1148,66.2151,58.77,39.9799,0,57.7246,58.9338,1.5,86.3263,1.50045,33.9237,1,0,27.5186,28,190,190,170.615,0,21.7465
11/12/2014 17:11,1,32.1148,66.2151,58.77,39.9799,0,57.7246,58.9338,1.5,86.3263,1.50045,33.9237,1,0.438231,27.2243,28,190,190,171.466,0,20.5815
11/12/2014 17:12,1,30.8045,66.1395,59.2614,43.6065,0,57.7246,59.0976,1.5,84.7798,1.51537,33.9237,1,0.438231,27.4216,28,190,190,170.934,0,21.1921
11/12/2014 17:13,1,30.8045,66.1395,59.2614,43.6065,0,57.7246,59.0976,1.5,84.7798,1.51537,33.9237,1,0,28.612,28,190,190,170.934,0,21.1921
11/12/2014 17:14,1,30.8045,66.0261,57.5826,43.9342,0,57.8781,58.2787,1.5,83.1859,1.50693,33.9237,1,0,27.5251,28,190,190,171.041,0,20.6064
11/12/2014 17:15,1,30.8045,66.0261,57.5826,43.9342,0,57.8781,58.2787,1.5,83.1859,1.50693,33.9237,1,0,27.3245,28,190,190,171.147,0,20.9459
11/12/2014 17:16,1,29.9447,65.9506,56.9684,41.2958,0,57.8781,56.7228,1.5,83.1921,1.4892,33.9237,1,0.502318,29.1102,28,190,190,170.934,0,22.5784
11/12/2014 17:17,1,29.9447,65.9506,56.9684,41.2958,0,57.8781,56.7228,1.5,83.1921,1.4892,33.9237,1,0.502318,29.1879,28,190,190,167.423,0,21.3875
11/12/2014 17:18,1,29.9447,65.9506,56.9684,41.2958,0,57.8781,56.7228,1.5,83.1921,1.4892,33.9237,1,1.88476,27.3245,28,190,190,168.699,0,21.3875
11/12/2014 17:19,1,29.9447,66.0261,57.4188,35.1944,0,57.9844,56.1495,1.5,85.7742,1.48812,33.9237,1,1.88476,28.1139,28,190,190,169.657,0,21.6466
11/12/2014 17:20,1,29.9447,66.0261,57.4188,35.1944,0,57.9844,56.1495,1.5,85.7742,1.48812,33.9237,1,1.88476,28.7059,28,190,190,169.657,0,21.2393
11/12/2014 17:21,1,28.7163,66.1017,57.9511,33.4888,0,57.9844,57.0094,1.5,86.1135,1.50174,33.9237,1,0,28.4018,28,190,190,169.657,0,21.0956
11/12/2014 17:22,1,28.7163,66.1017,57.9511,33.4888,0,57.9844,57.0094,1.5,86.1135,1.50174,33.9237,1,0,28.6994,28,190,190,170.083,0,21.0336
11/12/2014 17:23,1,28.7163,66.1017,57.9511,33.4888,0,57.9844,57.0094,1.5,86.1135,1.50174,33.9237,1,0.355834,26.2344,28,190,190,170.508,0,21.0336
11/12/2014 17:24,1,28.7163,66.1395,58.0739,34.0623,0,57.9844,57.8693,1.5,86.429,1.49742,33.9237,1,0.355834,27.6965,28,190,190,170.721,0,21.8049
11/12/2014 17:25,1,28.7163,66.1395,58.0739,34.0623,0,57.9844,57.8693,1.5,86.429,1.49742,33.9237,1,0.355834,29.3043,28,190,190,170.721,0,20.982
11/12/2014 17:26,1,28.4707,66.2151,58.1968,34.3051,0,58.0376,58.4424,1.5,86.4046,1.50239,33.9237,1,2.13196,27.124,28,190,190,169.976,0,21.5663
11/12/2014 17:27,1,28.4707,66.2151,58.1968,34.3051,0,58.0376,58.4424,1.5,86.4046,1.50239,33.9237,1,2.13196,26.9266,28,190,190,170.189,0,21.9698
11/12/2014 17:28,1,28.4707,66.2151,58.1968,34.3051,0,58.0376,58.4424,1.5,86.4046,1.50239,33.9237,1,0.380248,27.5186,28,190,190,167.317,0,21.9698
11/12/2014 17:29,1,28.4707,66.2906,58.2377,35.5708,0,58.0376,58.6881,1.5,86.7079,1.48747,33.9237,1,0.380248,27.606,28,190,190,168.593,0,21.9846
11/12/2014 17:30,1,28.4707,66.2906,58.2377,35.5708,0,58.0376,58.6881,1.5,86.7079,1.48747,33.9237,1,0.380248,28.6056,28,190,190,168.806,0,22.1214
11/12/2014 17:31,1,27.7132,66.2151,58.1558,37.6652,0,58.0494,58.8928,1.5,86.39,1.49807,33.9237,1,0,27.8162,28,190,190,170.721,0,21.401
11/12/2014 17:32,1,27.7132,66.2151,58.1558,37.6652,0,58.0494,58.8928,1.5,86.39,1.49807,33.9237,1,0,27.7224,28,190,190,171.254,0,21.7946
11/12/2014 17:33,1,27.7132,66.2151,58.1558,37.6652,0,58.0494,58.8928,1.5,86.39,1.49807,33.9237,1,6.50513,28.3338,28,190,190,171.36,0,21.7946
11/12/2014 17:34,1,27.7132,66.2906,58.1968,39.5702,0,58.0494,58.9338,1.5,86.2884,1.50261,33.9237,1,6.50513,27.758,28,190,190,171.147,0,21.4003
11/12/2014 17:35,1,27.7132,66.2906,58.1968,39.5702,0,58.0494,58.9338,1.5,86.2884,1.50261,33.9237,1,6.50513,28.088,28,190,190,170.189,0,21.4776
11/12/2014 17:36,1,26.5053,66.2151,58.3606,41.3769,0,58.1143,58.9338,1.5,85.545,1.52488,33.9237,1,11.5405,26.6225,28,190,190,169.019,0,22.2612
11/12/2014 17:37,1,26.5053,66.2151,58.3606,41.3769,0,58.1143,58.9338,1.5,85.545,1.52488,33.9237,1,11.5405,26.147,28,190,190,166.466,0,23.0072
11/12/2014 17:38,1,26.5053,66.2151,58.3606,41.3769,0,58.1143,58.9338,1.5,85.545,1.52488,33.9237,1,2.07397,29.1879,28,190,190,167.423,0,23.0072
11/12/2014 17:39,1,26.5053,66.1395,58.4834,41.9725,0,58.1143,58.6472,1.5,85.458,1.52121,33.9237,1,2.07397,28.1139,28,190,190,168.274,0,21.791
11/12/2014 17:40,1,26.5053,66.1395,58.4834,41.9725,0,58.1143,58.6472,1.5,85.458,1.52121,33.9237,1,2.07397,27.2825,28,190,190,168.274,0,22.54
11/12/2014 17:41,1,26.321,66.0261,58.2377,41.759,0,58.1261,58.2377,1.5,85.0357,1.51321,33.9237,1,3.64563,29.5761,28,190,190,168.061,0,21.6025
11/12/2014 17:42,1,26.321,66.0261,58.2377,41.759,0,58.1261,58.2377,1.5,85.0357,1.51321,33.9237,1,3.64563,28.1139,28,190,190,167.529,0,21.7807
11/12/2014 17:43,1,26.321,66.0261,58.2377,41.759,0,58.1261,58.2377,1.5,85.0357,1.51321,33.9237,1,1.14319,28.2983,28,190,190,166.572,0,21.7807
11/12/2014 17:44,1,26.321,65.9506,58.1968,41.6776,0,58.1261,57.7874,1.5,85.1513,1.50931,33.9237,1,1.14319,26.5384,28,190,190,166.572,0,21.7072
11/12/2014 17:45,1,26.321,65.9506,58.1968,41.6776,0,58.1261,57.7874,1.5,85.1513,1.50931,33.9237,1,1.14319,26.3217,28,190,190,167.423,0,21.8561
11/12/2014 17:46,1,26.0958,65.875,58.0739,40.2819,0,58.1969,57.5416,1.5,85.2569,1.50218,33.9237,1,4.552,27.5122,28,190,190,167.529,0,21.7568
11/12/2014 17:47,1,26.0958,65.875,58.0739,40.2819,0,58.1969,57.5416,1.5,85.2569,1.50218,33.9237,1,4.552,27.0204,28,190,190,167.529,0,22.3018
11/12/2014 17:48,1,26.0958,65.875,58.0739,40.2819,0,58.1969,57.5416,1.5,85.2569,1.50218,33.9237,1,4.68933,27.5995,28,190,190,164.339,0,22.3018
11/12/2014 17:49,1,26.0958,65.875,57.9511,38.5969,0,58.1969,57.4188,1.5,85.7572,1.4959,33.9237,1,4.68933,27.8098,28,190,190,165.296,0,22.4352
11/12/2014 17:50,1,26.0958,65.875,57.9511,38.5969,0,58.1969,57.4188,1.5,85.7572,1.4959,33.9237,1,4.68933,27.8098,28,190,190,165.19,0,22.419
11/12/2014 17:51,1,25.0722,65.9506,57.5007,37.6477,0,58.2501,57.6645,1.5,86.0905,1.50693,33.9237,1,4.60083,27.0172,28,190,190,165.296,0,23.4807
11/12/2014 17:52,1,25.0722,65.9506,57.5007,37.6477,0,58.2501,57.6645,1.5,86.0905,1.50693,33.9237,1,4.60083,27.716,28,190,190,165.19,0,23.1248
11/12/2014 17:53,1,25.0722,65.9506,57.5007,37.6477,0,58.2501,57.6645,1.5,86.0905,1.50693,33.9237,1,4.42688,26.7422,28,190,190,164.552,0,23.1248
11/12/2014 17:54,1,25.0722,66.1017,57.7464,37.7495,0,58.2501,57.9921,1.5,86.1793,1.50758,33.9237,1,4.42688,27.5704,28,190,190,163.914,0,23.7033
11/12/2014 17:55,1,25.0722,66.1017,57.7464,37.7495,0,58.2501,57.9921,1.5,86.1793,1.50758,33.9237,1,4.42688,27.8033,28,190,190,164.658,0,23.4237
11/12/2014 17:56,1,25.7888,66.0261,57.8283,37.7495,0,58.0878,58.2787,1.5,86.3077,1.50434,33.9237,1,3.35571,27.9942,28,190,190,163.701,0,23.4237
11/12/2014 17:57,1,25.7888,66.0261,57.8283,37.7495,0,58.0878,58.2787,1.5,86.3077,1.50434,33.9237,1,3.35571,27.5963,28,190,190,161.895,0,24.4816
11/12/2014 17:58,1,25.7888,66.0261,57.8283,37.7495,0,58.0878,58.2787,1.5,86.3077,1.50434,33.9237,1,1.94885,26.5061,28,190,190,162.957,0,24.4816
11/12/2014 17:59,1,25.7888,66.1017,57.8693,37.9263,0,58.0878,58.4424,1.5,86.3686,1.50585,33.9237,1,1.94885,28.7317,28,190,190,163.489,0,23.8481
11/12/2014 18:00,1,25.7888,66.1017,57.8693,37.9263,0,58.0878,58.4424,1.5,86.3686,1.50585,33.9237,1,2.10754,29.3302,28,190,190,162.851,0,23.4421
11/12/2014 18:01,1,25.7478,66.1395,57.8693,39.1335,0,58.0169,58.6062,1.5,86.2845,1.50347,33.9237,1,2.10754,29.1814,28,190,190,163.595,0,23.4421
11/12/2014 18:02,1,25.7478,66.1395,57.8693,39.1335,0,58.0169,58.6062,1.5,86.2845,1.50347,33.9237,1,2.10754,28.9032,28,190,190,165.19,0,21.7129
11/12/2014 18:03,1,25.7478,66.1395,57.8693,39.1335,0,58.0169,58.6062,1.5,86.2845,1.50347,26.5987,1,0,28.997,28,190,190,165.296,0,21.7129
11/12/2014 18:04,1,25.7478,66.0261,57.8693,40.0471,0,58.0169,58.5652,1.5,84.7336,1.50347,26.5987,1,0,28.9032,28,190,190,165.083,0,21.621
11/12/2014 18:05,1,25.7478,66.0261,57.8693,40.0471,0,58.0169,58.5652,1.5,84.7336,1.50347,26.5987,1,0,27.3116,28,190,190,164.764,0,22.3534
11/12/2014 18:06,1,25.0722,65.4216,42.7605,55.3662,0,51.5734,57.0094,1.5,75.4818,1.5703,26.5987,1,0,27.716,28,190,190,165.721,0,22.3534
11/12/2014 18:07,1,25.0722,65.4216,42.7605,55.3662,0,51.5734,57.0094,1.5,75.4818,1.5703,26.5987,1,0,27.8098,28,190,190,164.871,0,21.7561
11/12/2014 18:08,1,25.0722,65.4216,42.7605,55.3662,0,51.5734,57.0094,1.5,75.4818,1.5703,26.1487,1,0,28.6217,28,190,190,166.891,0,21.7561
11/12/2014 18:09,1,25.0722,64.5902,42.1872,42.5014,0,51.5734,51.1542,1.5,75.8837,1.48985,26.1487,1,0,29.4823,28,190,190,166.572,0,21.6047
11/12/2014 18:10,1,25.0722,64.5902,42.1872,42.5014,0,51.5734,51.1542,1.5,75.8837,1.48985,26.1487,1,0,29.7766,28,190,190,166.997,0,20.7494
11/12/2014 18:11,1,24.847,64.5146,46.8141,37.7664,0,51.749,47.7557,1.5,77.6759,1.47276,26.1487,1,0,28.0492,28,190,190,167.317,0,20.7494
11/12/2014 18:12,1,24.847,64.5146,46.8141,37.7664,0,51.749,47.7557,1.5,77.6759,1.47276,26.1487,1,0,28.9647,28,190,190,168.274,0,20.4702
11/12/2014 18:13,1,24.847,64.7413,55.4535,32.1111,0,51.749,48.4518,1.5,83.1862,1.47752,26.1487,1,0,27.8098,28,190,190,168.699,0,20.4702
11/12/2014 18:14,1,24.847,64.7413,55.4535,32.1111,0,51.749,48.4518,1.5,83.1862,1.47752,26.1487,1,0,28.1074,28,190,190,169.125,0,20.8906
11/12/2014 18:15,1,24.847,64.7413,55.4535,32.1111,0,51.749,48.4518,1.5,83.1862,1.47752,26.1487,1,0,27.8971,28,190,190,169.551,0,20.8059
11/12/2014 18:16,1,25.1336,64.7413,56.1086,32.4084,0,51.9601,51.359,1.5,83.8712,1.50023,26.1487,1,0,26.8458,28,190,190,170.402,0,20.8059
11/12/2014 18:17,1,25.1336,64.7413,56.1086,32.4084,0,51.9601,51.359,1.5,83.8712,1.50023,26.1487,1,0,28.3888,28,190,190,167.104,0,21.7117
11/12/2014 18:18,1,25.1336,64.5902,56.2723,37.7757,0,51.9601,53.7747,1.5,84.2075,1.49266,26.1487,1,0,27.3181,28,190,190,168.38,0,21.5423
11/12/2014 18:19,1,25.1336,64.5902,56.2723,37.7757,0,51.9601,53.7747,1.5,84.2075,1.49266,26.1487,1,0,29.259,28,190,190,168.274,0,21.6432
11/12/2014 18:20,1,25.1336,64.5902,56.2723,37.7757,0,51.9601,53.7747,1.5,84.2075,1.49266,26.1487,1,0,28.9129,28,190,190,168.593,0,21.0337
11/12/2014 18:21,1,25.625,64.4391,55.2897,46.6139,0,52.2568,54.8393,1.5,80.5562,1.553,26.1487,1,0,28.2012,28,190,190,168.912,0,21.0779
11/12/2014 18:22,1,25.625,64.4391,55.2897,46.6139,0,52.2568,54.8393,1.5,80.5562,1.553,26.1487,1,0,28.3953,28,190,190,168.699,0,21.0779
11/12/2014 18:23,1,25.625,64.0234,45.9952,46.1272,0,52.2568,52.1369,1.5,77.5584,1.50391,26.1487,1,0,28.1462,28,190,190,169.125,0,20.6585
11/12/2014 18:24,1,25.625,64.0234,45.9952,46.1272,0,52.2568,52.1369,1.5,77.5584,1.50391,26.1487,1,0,26.7811,28,190,190,169.87,0,20.6585
11/12/2014 18:25,1,25.625,64.0234,45.9952,46.1272,0,52.2568,52.1369,1.5,77.5584,1.50391,26.1487,1,0,27.4022,28,190,190,170.083,0,21.9451
11/12/2014 18:26,1,25.4612,63.8723,52.0141,34.3953,0,52.2568,49.066,1.5,82.1187,1.43038,26.1487,1,0,28.9032,28,190,190,169.657,0,20.9912
11/12/2014 18:27,1,25.4612,63.8723,52.0141,34.3953,0,52.2568,49.066,1.5,82.1187,1.43038,26.1487,1,0,27.1046,28,190,190,167.636,0,20.9912
11/12/2014 18:28,1,25.4612,64.0234,55.4125,29.3451,0,52.5284,50.6219,1.5,83.7348,1.4959,26.1487,1,0,29.3852,28,190,190,168.487,0,20.5882
11/12/2014 18:29,1,25.4612,64.0234,55.4125,29.3451,0,52.5284,50.6219,1.5,83.7348,1.4959,26.1487,1,0,27.5995,28,190,190,169.444,0,20.5882
11/12/2014 18:30,1,25.4612,64.0234,55.4125,29.3451,0,52.5284,50.6219,1.5,83.7348,1.4959,26.1487,1,0,28.5991,28,190,190,170.402,0,21.2826
11/12/2014 18:31,1,25.0927,64.099,55.7401,30.925,0,52.5284,52.9558,1.5,83.9485,1.50109,26.1487,1,0,26.7196,28,190,190,170.402,0,21.6906
11/12/2014 18:32,1,25.0927,64.099,55.7401,30.925,0,52.5284,52.9558,1.5,83.9485,1.50109,26.1487,1,0,27.3116,28,190,190,170.296,0,21.6906
11/12/2014 18:33,1,25.0927,64.099,55.7401,30.925,0,52.5284,52.9558,1.5,83.9485,1.50109,26.1487,1,0,27.9942,28,190,190,170.083,0,20.7223
11/12/2014 18:34,1,25.0927,64.1746,55.9448,37.7436,0,52.7026,54.6755,1.5,84.0338,1.50109,26.1487,1,0,28.5021,28,190,190,170.083,0,21.2298
11/12/2014 18:35,1,25.0927,64.1746,55.9448,37.7436,0,52.7026,54.6755,1.5,84.0338,1.50109,26.1487,1,0,28.1074,28,190,190,169.976,0,21.2606
11/12/2014 18:36,1,25.2155,63.9478,56.4771,45.0034,0,52.8738,55.2487,1.5,82.4416,1.51818,26.1487,1,0,27.8971,28,190,190,168.061,0,21.3761
11/12/2014 18:37,1,25.2155,63.9478,56.4771,45.0034,0,52.8738,55.2487,1.5,82.4416,1.51818,26.1487,1,0,27.9942,28,190,190,168.912,0,21.3761
11/12/2014 18:38,1,25.2155,63.4944,46.9369,45.547,0,52.8738,53.2834,1.5,78.3903,1.51148,26.1487,1,0,27.5057,28,190,190,169.338,0,21.4655
11/12/2014 18:39,1,25.2155,63.4944,46.9369,45.547,0,52.8738,53.2834,1.5,78.3903,1.51148,26.1487,1,0,29.3917,28,190,190,169.87,0,21.4655
11/12/2014 18:40,1,25.2155,63.4944,46.9369,45.547,0,52.8738,53.2834,1.5,78.3903,1.51148,26.1487,1,0,29.0779,28,190,190,170.828,0,20.8208
11/12/2014 18:41,1,24.7037,63.4188,52.0141,34.5696,0,53.0893,49.7621,1.5,82.3019,1.43102,26.1487,1,0,28.1074,28,190,190,170.828,0,21.0427
11/12/2014 18:42,1,24.7037,63.4188,52.0141,34.5696,0,53.0893,49.7621,1.5,82.3019,1.43102,26.1487,1,0,28.515,28,190,190,170.189,0,21.0427
11/12/2014 18:43,1,24.7037,63.57,54.8393,28.6219,0,53.0893,50.9086,1.5,84.0016,1.49699,33.0873,1,0,27.4151,28,190,190,170.828,0,21.0924
11/12/2014 18:44,1,24.7037,63.57,54.8393,28.6219,0,53.0893,50.9086,1.5,84.0016,1.49699,33.0873,1,0,25.6165,28,190,190,170.828,0,21.0924
11/12/2014 18:45,1,24.7037,63.57,54.8393,28.6219,0,53.0893,50.9086,1.5,84.0016,1.49699,33.5443,1,0,27.8971,28,190,190,169.976,0,22.4877
11/12/2014 18:46,1,24.6423,63.7211,55.2897,29.5191,0,53.0893,52.751,1.5,84.3206,1.49526,33.5443,1,0,29.1814,28,190,190,166.891,0,22.4877
11/12/2014 18:47,1,24.6423,63.7211,55.2897,29.5191,0,53.0893,52.751,1.5,84.3206,1.49526,33.5443,1,0,27.4086,28,190,190,168.699,0,21.3138
11/12/2014 18:48,1,24.6423,63.6456,55.2897,31.572,0,53.1602,54.1432,1.5,84.175,1.50542,33.5443,1,2.07702,28.997,28,190,190,169.657,0,20.8016
11/12/2014 18:49,1,24.6423,63.6456,55.2897,31.572,0,53.1602,54.1432,1.5,84.175,1.50542,33.5443,1,2.07702,28.1947,28,190,190,170.934,0,20.8016
11/12/2014 18:50,1,24.6423,63.6456,55.2897,31.572,0,53.1602,54.1432,1.5,84.175,1.50542,33.5443,1,5.91919,28.5021,28,190,190,170.828,0,21.0435
11/12/2014 18:51,1,24.4171,63.7211,55.2897,36.5703,0,53.1602,54.8393,1.5,84.3867,1.49807,33.5443,1,5.91919,25.9303,28,190,190,171.573,0,22.0183
11/12/2014 18:52,1,24.4171,63.7211,55.2897,36.5703,0,53.1602,54.8393,1.5,84.3867,1.49807,33.5443,1,5.91919,27.9683,28,190,190,171.254,0,22.0183
11/12/2014 18:53,1,24.4171,63.5322,55.5354,42.0665,0,53.3151,55.2487,1.5,83.8506,1.51861,34.0128,1,15.4437,26.4123,28,190,190,171.147,0,22.0174
11/12/2014 18:54,1,24.4171,63.5322,55.5354,42.0665,0,53.3151,55.2487,1.5,83.8506,1.51861,34.0128,1,15.4437,28.5021,28,190,190,171.147,0,22.0174
11/12/2014 18:55,1,24.4171,63.5322,55.5354,42.0665,0,53.3151,55.2487,1.5,83.8506,1.51861,34.0128,1,16.3806,28.1074,28,190,190,167.742,0,21.5748
11/12/2014 18:56,1,24.3557,63.4944,53.1196,45.4359,0,53.3151,54.6346,1.5,80.9185,1.52488,34.0128,1,16.3806,26.4123,28,190,190,169.551,0,21.5748
11/12/2014 18:57,1,24.3557,63.4944,53.1196,45.4359,0,53.3151,54.6346,1.5,80.9185,1.52488,34.0128,1,19.7589,28.5021,28,190,190,169.87,0,22.4988
11/12/2014 18:58,1,24.3557,63.1165,49.1889,41.0574,0,53.4612,51.9731,1.5,79.9223,1.49936,34.0128,1,19.7589,29.6828,28,190,190,169.976,0,22.2072
11/12/2014 18:59,1,24.3557,63.1165,49.1889,41.0574,0,53.4612,51.9731,1.5,79.9223,1.49936,34.0128,1,19.7589,28.033,28,190,190,170.508,0,21.254
11/12/2014 19:00,1,24.3557,63.3432,53.6929,32.3188,0,53.4612,50.8676,1.5,83.7257,1.48725,34.0128,1,22.298,28.2012,28,190,190,170.296,0,21.4942
11/12/2014 19:01,1,24.3557,63.3432,53.6929,32.3188,0,53.4612,50.8676,1.5,83.7257,1.48725,34.0128,1,22.298,28.5991,28,190,190,170.721,0,21.2572
11/12/2014 19:02,1,24.3557,63.3432,53.6929,32.3188,0,53.4612,50.8676,1.5,83.7257,1.48725,34.0128,1,22.298,28.2918,28,190,190,170.934,0,21.2572
11/12/2014 19:03,1,22.1242,63.3432,54.2661,28.4802,0,53.5926,52.4235,1.5,84.0058,1.49828,27.0514,1,0,27.1984,28,190,190,171.466,0,22.3654
11/12/2014 19:04,1,22.1242,63.3432,54.2661,28.4802,0,53.5926,52.4235,1.5,84.0058,1.49828,27.0514,1,0,27.1984,28,190,190,168.274,0,22.3654
11/12/2014 19:05,1,22.1242,63.3432,54.2661,28.4802,0,53.5926,52.4235,1.5,84.0058,1.49828,26.5935,1,0,29.1814,28,190,190,169.338,0,21.5176
11/12/2014 19:06,1,22.3903,63.192,54.3889,29.0488,0,53.5926,53.3653,1.5,84.0353,1.49828,26.5935,1,0,27.5704,28,190,190,170.083,0,21.5176
11/12/2014 19:07,1,22.3903,63.192,54.3889,29.0488,0,53.5926,53.3653,1.5,84.0353,1.49828,26.5935,1,0,28.1203,28,190,190,170.296,0,21.6204
11/12/2014 19:08,1,22.3903,63.192,54.5527,29.1055,0,53.6929,54.0204,1.5,84.0811,1.49763,26.5935,1,0,27.7289,28,190,190,170.296,0,21.8029
11/12/2014 19:09,1,22.3903,63.192,54.5527,29.1055,0,53.6929,54.0204,1.5,84.0811,1.49763,26.5935,1,0,27.5963,28,190,190,169.764,0,21.8965
11/12/2014 19:10,1,22.3903,63.1165,54.3889,30.1551,0,53.6929,54.307,1.5,84.0466,1.50045,26.5935,1,0,25.83,28,190,190,169.551,0,22.8268
11/12/2014 19:11,1,22.3903,63.1165,54.3889,30.1551,0,53.6929,54.307,1.5,84.0466,1.50045,26.5935,1,0,28.68,28,190,190,170.083,0,22.8268
11/12/2014 19:12,1,22.3903,63.1165,54.3889,30.1551,0,53.6929,54.307,1.5,84.0466,1.50045,26.5935,1,0,27.4151,28,190,190,170.508,0,21.7388
11/12/2014 19:13,1,21.858,63.0409,54.4708,31.288,0,53.8479,54.4708,1.5,84.1391,1.49526,26.5935,1,0,28.8903,28,190,190,169.338,0,23.0841
11/12/2014 19:14,1,21.858,63.0409,54.4708,31.288,0,53.8479,54.4708,1.5,84.1391,1.49526,26.5935,1,0,27.9101,28,190,190,168.38,0,22.3512
11/12/2014 19:15,1,21.858,62.8898,54.4298,32.5868,0,53.8479,54.5527,1.5,83.9857,1.50196,26.5935,1,0,27.703,28,190,190,169.444,0,22.5355
11/12/2014 19:16,1,21.858,62.8898,54.4298,32.5868,0,53.8479,54.5527,1.5,83.9857,1.50196,26.5935,1,0,29.4758,28,190,190,169.551,0,22.5355
11/12/2014 19:17,1,21.858,62.8898,54.4298,32.5868,0,53.8479,54.5527,1.5,83.9857,1.50196,26.5935,1,0,28.2853,28,190,190,169.657,0,22.5159
11/12/2014 19:18,1,22.3493,62.8142,54.6346,33.8497,0,53.9409,54.5936,1.5,84.1058,1.4985,26.5935,1,0,28.4956,28,190,190,170.083,0,21.2581
11/12/2014 19:19,1,22.3493,62.8142,54.6346,33.8497,0,53.9409,54.5936,1.5,84.1058,1.4985,26.5935,1,0,28.6864,28,190,190,170.189,0,21.5672
11/12/2014 19:20,1,22.3493,63.0409,54.5936,35.2808,0,53.9409,54.7164,1.5,83.8161,1.50975,26.5935,1,0,28.6864,28,190,190,170.189,0,21.3527
11/12/2014 19:21,1,22.3493,63.0409,54.5936,35.2808,0,53.9409,54.7164,1.5,83.8161,1.50975,26.5935,1,0,28.1947,28,190,190,170.083,0,21.2435
11/12/2014 19:22,1,22.3493,63.0409,54.5936,35.2808,0,53.9409,54.7164,1.5,83.8161,1.50975,26.5935,1,0,27.5963,28,190,190,170.402,0,21.2435
11/12/2014 19:23,1,21.8376,62.7008,54.4708,36.6483,0,54.0531,54.7164,1.5,83.7151,1.49958,26.5935,1,0,27.4928,28,190,190,170.508,0,22.7516
11/12/2014 19:24,1,21.8376,62.7008,54.4708,36.6483,0,54.0531,54.7164,1.5,83.7151,1.49958,26.5935,1,0,27.3116,28,190,190,168.806,0,21.559
11/12/2014 19:25,1,21.8376,62.7386,54.5117,37.8773,0,54.0531,54.7574,1.5,84.0193,1.50045,26.5935,1,0,28.9841,28,190,190,169.338,0,21.918
11/12/2014 19:26,1,21.8376,62.7386,54.5117,37.8773,0,54.0531,54.7574,1.5,84.0193,1.50045,26.5935,1,0,28.9841,28,190,190,169.338,0,21.2768
11/12/2014 19:27,1,21.8376,62.7386,54.5117,37.8773,0,54.0531,54.7574,1.5,84.0193,1.50045,26.5935,1,0,28.1009,28,190,190,170.189,0,21.2768
11/12/2014 19:28,1,21.4076,62.7008,54.4708,38.7364,0,54.1756,54.7164,1.5,84.1592,1.49526,26.5935,1,0,27.1919,28,190,190,170.508,0,21.8849
11/12/2014 19:29,1,21.4076,62.7008,54.4708,38.7364,0,54.1756,54.7164,1.5,84.1592,1.49526,26.5935,1,0,27.3181,28,190,190,170.402,0,21.8849
11/12/2014 19:30,1,21.4076,62.6252,54.4298,39.4867,0,54.1756,54.7164,1.5,83.9883,1.50456,26.5935,1,0,28.9032,28,190,190,169.87,0,21.0027
11/12/2014 19:31,1,21.4076,62.6252,54.4298,39.4867,0,54.1756,54.7164,1.5,83.9883,1.50456,26.5935,1,0,26.9137,28,190,190,169.764,0,22.0411
11/12/2014 19:32,1,21.4076,62.6252,54.4298,39.4867,0,54.1756,54.7164,1.5,83.9883,1.50456,26.5935,1,0,27.9942,28,190,190,168.912,0,22.0411
11/12/2014 19:33,1,21.162,62.5497,54.3889,40.0002,0,54.2524,54.6755,1.5,83.9406,1.51018,26.5935,1,0,27.703,28,190,190,166.997,0,21.7104
11/12/2014 19:34,1,21.162,62.5497,54.3889,40.0002,0,54.2524,54.6755,1.5,83.9406,1.51018,26.5935,1,0,29.2785,28,190,190,169.231,0,21.9503
11/12/2014 19:35,1,21.162,62.5497,54.2661,40.225,0,54.2524,54.6346,1.5,84.1956,1.50153,26.5935,1,0,27.5963,28,190,190,169.125,0,22.1444
11/12/2014 19:36,1,21.162,62.5497,54.2661,40.225,0,54.2524,54.6346,1.5,84.1956,1.50153,26.5935,1,0,28.1009,28,190,190,169.87,0,21.3155
11/12/2014 19:37,1,21.162,62.5497,54.2661,40.225,0,54.2524,54.6346,1.5,84.1956,1.50153,26.5935,1,0,28.4956,28,190,190,170.189,0,21.3155
11/12/2014 19:38,1,20.7935,62.4741,54.5117,40.2156,0,54.3675,54.5936,1.5,84.183,1.49115,26.5935,1,0,28.6864,28,190,190,170.083,0,21.3568
11/12/2014 19:39,1,20.7935,62.4741,54.5117,40.2156,0,54.3675,54.5936,1.5,84.183,1.49115,26.5935,1,0,28.2853,28,190,190,170.828,0,21.069
11/12/2014 19:40,1,20.7935,62.4741,54.5117,40.2156,0,54.3675,54.4708,1.5,83.7236,1.50542,26.5935,1,0,27.9812,28,190,190,170.721,0,21.0508
11/12/2014 19:41,1,20.7935,62.4741,54.5117,40.2156,0,54.3675,54.4708,1.5,83.7236,1.50542,26.5935,1,0,25.4191,28,190,190,170.934,0,22.5441
11/12/2014 19:42,1,20.7935,62.4741,54.5117,40.2156,0,54.3675,54.4708,1.5,83.7236,1.50542,32.6322,1,11.33,27.703,28,190,190,167.848,0,22.5441
11/12/2014 19:43,1,20.6911,62.3986,54.2661,40.2156,0,54.4797,54.348,1.5,84.1666,1.49439,32.6322,1,11.33,29.4693,28,190,190,169.019,0,21.4076
11/12/2014 19:44,1,20.6911,62.3986,54.2661,40.2156,0,54.4797,54.348,1.5,84.1666,1.49439,33.5485,1,17.9431,28.4406,28,190,190,169.657,0,21.4076
11/12/2014 19:45,1,20.6911,62.2474,54.1432,40.2156,0,54.4797,54.2251,1.5,84.0404,1.50174,33.5485,1,17.9431,28.2853,28,190,190,169.551,0,21.2737
11/12/2014 19:46,1,20.6911,62.2474,54.1432,40.2156,0,54.4797,54.2251,1.5,84.0404,1.50174,33.5485,1,17.9431,28.0945,28,190,190,170.934,0,21.2259
11/12/2014 19:47,1,21.7352,62.2474,54.2251,40.0917,0,54.4797,54.1432,1.5,84.0177,1.50434,34,1,26.0516,27.4022,28,190,190,171.254,0,21.2259
11/12/2014 19:48,1,21.7352,62.2474,54.2251,40.0917,0,54.4797,54.1432,1.5,84.0177,1.50434,34,1,26.0516,26.6064,28,190,190,171.147,0,22.1544
11/12/2014 19:49,1,21.7352,62.2474,54.2251,40.0917,0,54.4797,54.1432,1.5,84.0177,1.50434,34,1,35.0574,27.1046,28,190,190,170.828,0,20.9274
11/12/2014 19:50,1,21.7352,62.2474,54.0613,39.2545,0,54.5978,54.1023,1.5,84.1504,1.49958,34,1,35.0574,28.4956,28,190,190,170.828,0,22.0367
11/12/2014 19:51,1,21.7352,62.2474,54.0613,39.2545,0,54.5978,54.1023,1.5,84.1504,1.49958,34,1,35.0574,28.46,28,190,190,168.274,0,21.4207
11/12/2014 19:52,1,21.9808,62.1718,53.9794,38.48,0,54.5978,54.0613,1.5,84.291,1.49439,34,1,37.9047,27.5898,28,190,190,169.231,0,21.4207
11/12/2014 19:53,1,21.9808,62.1718,53.9794,38.48,0,54.5978,54.0613,1.5,84.291,1.49439,34,1,37.9047,29.3787,28,190,190,169.019,0,21.9954
11/12/2014 19:54,1,21.9808,62.1718,53.9794,38.48,0,54.5978,54.0613,1.5,84.291,1.49439,34,1,40.0653,27.7968,28,190,190,169.976,0,22.0535
11/12/2014 19:55,1,21.9808,62.2474,53.8157,37.3108,0,54.6937,54.1023,1.5,84.6988,1.48747,34,1,40.0653,27.8874,28,190,190,170.296,0,21.1428
11/12/2014 19:56,1,21.9808,62.2474,53.8157,37.3108,0,54.6937,54.1023,1.5,84.6988,1.48747,34,1,40.0653,28.0945,28,190,190,170.189,0,21.4627
11/12/2014 19:57,1,21.858,62.1718,53.6929,36.4669,0,54.6937,54.1023,1.5,84.664,1.49007,34,1,42.1863,28.68,28,190,190,169.764,0,21.4627
11/12/2014 19:58,1,21.858,62.1718,53.6929,36.4669,0,54.6937,54.1023,1.5,84.664,1.49007,34,1,42.1863,28.075,28,190,190,171.147,0,21.2268
11/12/2014 19:59,1,21.858,62.1718,53.6929,36.4669,0,54.6937,54.1023,1.5,84.664,1.49007,34,1,40.636,27.7968,28,190,190,170.828,0,21.2268
11/12/2014 20:00,1,21.858,62.0963,53.7338,34.8444,0,54.8044,54.1023,1.5,84.2423,1.50931,34,1,40.636,24.9404,28,190,190,170.828,0,22.4391
11/12/2014 20:01,1,21.858,62.0963,53.7338,34.8444,0,54.8044,54.1023,1.5,84.2423,1.50931,34,1,40.636,28.5732,28,190,190,169.764,0,21.7267
11/12/2014 20:02,1,21.6942,62.0963,53.6519,33.3706,0,54.8044,54.1023,1.5,84.0735,1.51126,28.4286,1,0,27.3051,28,190,190,168.168,0,21.7267
11/12/2014 20:03,1,21.6942,62.0963,53.6519,33.3706,0,54.8044,54.1023,1.5,84.0735,1.51126,28.4286,1,0,27.7904,28,190,190,169.231,0,21.9936
11/12/2014 20:04,1,21.6942,62.0963,53.6519,33.3706,0,54.8044,54.1023,1.5,84.0735,1.51126,26.9979,1,0,27.9812,28,190,190,169.551,0,21.4371
11/12/2014 20:05,1,21.6942,62.0207,53.7338,31.2743,0,54.9107,54.0613,1.5,84.2696,1.49915,26.9979,1,0,27.3957,28,190,190,170.828,0,21.6726
11/12/2014 20:06,1,21.6942,62.0207,53.7338,31.2743,0,54.9107,54.0613,1.5,84.2696,1.49915,26.9979,1,0,26.5449,28,190,190,170.615,0,22.4838
11/12/2014 20:07,1,21.6942,62.0207,53.7338,31.2743,0,54.9107,54.0613,1.5,84.2696,1.49915,26.9979,1,0,29.2785,28,190,190,170.402,0,22.4838
11/12/2014 20:08,1,21.8785,61.9451,53.5699,29.4025,0,54.9107,54.0204,1.5,84.2215,1.49936,26.9979,1,0,27.1854,28,190,190,170.721,0,21.4102
11/12/2014 20:09,1,21.8785,61.9451,53.5699,29.4025,0,54.9107,54.0204,1.5,84.2215,1.49936,26.5477,1,0,26.9978,28,190,190,170.721,0,22.0318
11/12/2014 20:10,1,21.8785,61.8695,53.611,27.0661,0,54.9977,54.0204,1.5,84.409,1.49028,26.5477,1,0,27.1919,28,190,190,170.402,0,22.6244
11/12/2014 20:11,1,21.8785,61.8695,53.611,27.0661,0,54.9977,54.0204,1.5,84.409,1.49028,26.5477,1,0,27.1175,28,190,190,168.274,0,22.6224
11/12/2014 20:12,1,21.8785,61.8695,53.611,27.0661,0,54.9977,54.0204,1.5,84.409,1.49028,26.5477,1,0,25.9109,28,190,190,169.019,0,22.6224
11/12/2014 20:13,1,21.8785,61.9451,53.611,24.6443,0,54.9977,53.9794,1.5,84.25,1.49569,26.5477,1,0,27.8906,28,190,190,168.912,0,23.3
11/12/2014 20:14,1,21.8785,61.9451,53.611,24.6443,0,54.9977,53.9794,1.5,84.25,1.49569,26.5477,1,0,29.4693,28,190,190,168.912,0,22.077
11/12/2014 20:15,1,21.8785,61.8695,53.4881,22.2107,0,55,53.9385,1.5,84.3087,1.49396,26.5477,1,0,27.8874,28,190,190,169.019,0,22.4366
11/12/2014 20:16,1,21.8785,61.8695,53.4881,22.2107,0,55,53.9385,1.5,84.3087,1.49396,26.5477,1,0,29.162,28,190,190,169.338,0,21.7836
11/12/2014 20:17,1,22.1651,61.8695,53.4881,19.5465,0,55,53.9385,1.5,84.4605,1.49093,26.5477,1,0,27.703,28,190,190,170.083,0,21.7836
11/12/2014 20:18,1,22.1651,61.8695,53.4881,19.5465,0,55,53.9385,1.5,84.4605,1.49093,26.5477,1,0,27.7451,28,190,190,170.296,0,21.8667
11/12/2014 20:19,1,22.1651,61.8695,53.4881,19.5465,0,55,53.9385,1.5,84.4605,1.49093,26.5477,1,0,28.7059,28,190,190,169.764,0,23.0459
11/12/2014 20:20,1,22.1651,61.7939,53.4062,16.8645,0,55,53.8975,1.5,84.1102,1.50456,26.5477,1,0,29.0649,28,190,190,166.359,0,22.0823
11/12/2014 20:21,1,22.1651,61.7939,53.4062,16.8645,0,55,53.8975,1.5,84.1102,1.50456,26.5477,1,0,27.3957,28,190,190,167.104,0,22.6721
11/12/2014 20:22,1,21.7147,61.7939,53.4062,13.8677,0,55,53.8157,1.5,84.1685,1.50174,26.5477,1,0,29.4693,28,190,190,167.636,0,22.6721
11/12/2014 20:23,1,21.7147,61.7939,53.4062,13.8677,0,55,53.8157,1.5,84.1685,1.50174,26.5477,1,0,28.3694,28,190,190,168.168,0,21.7505
11/12/2014 20:24,1,21.7147,61.7939,53.4062,13.8677,0,55,53.8157,1.5,84.1685,1.50174,26.5477,1,0,26.6064,28,190,190,168.806,0,21.9929
11/12/2014 20:25,1,21.7147,61.7939,53.2424,10.8325,0,55,53.7338,1.5,84.3868,1.49309,26.5477,1,0,29.1685,28,190,190,168.912,0,22.5555
11/12/2014 20:26,1,21.7147,61.7939,53.2424,10.8325,0,55,53.7338,1.5,84.3868,1.49309,26.5477,1,0,29.5114,28,190,190,168.806,0,21.7607
11/12/2014 20:27,1,21.9604,61.7184,53.2424,7.61385,0,55,53.6929,1.5,84.1957,1.50088,26.5477,1,0,28.1883,28,190,190,169.019,0,21.7607
11/12/2014 20:28,1,21.9604,61.7184,53.2424,7.61385,0,55,53.6929,1.5,84.1957,1.50088,26.5477,1,0,28.3759,28,190,190,168.699,0,21.9314
11/12/2014 20:29,1,21.9604,61.6428,53.2834,5,0,55,53.6519,1.5,84.0358,1.50629,26.5477,1,0,27.0981,28,190,190,168.274,0,22.3893
11/12/2014 20:30,1,21.9604,61.6428,53.2834,5,0,55,53.6519,1.5,84.0358,1.50629,26.5477,1,0,27.3051,28,190,190,165.721,0,23.2688
11/12/2014 20:31,1,21.9604,61.6428,53.2834,5,0,55,53.6519,1.5,84.0358,1.50629,26.5477,1,0,28.8903,28,190,190,166.678,0,22.3828
11/12/2014 20:32,1,21.6328,61.5673,53.2424,5,0,55,53.6519,1.5,84.3489,1.49266,26.5477,1,0,28.7997,28,190,190,166.678,0,22.3828
11/12/2014 20:33,1,21.6328,61.5673,53.2424,5,0,55,53.6519,1.5,84.3489,1.49266,26.5477,1,0,28.2853,28,190,190,166.997,0,22.0737
11/12/2014 20:34,1,21.6328,61.5673,53.2424,5,0,55,53.6519,1.5,84.3489,1.49266,26.5477,1,0,28.1786,28,190,190,166.891,0,22.1743
11/12/2014 20:35,1,21.6328,61.5673,53.2424,5,0,55,53.611,1.5,84.1258,1.50261,26.5477,1,0,27.5833,28,190,190,166.785,0,21.9973
11/12/2014 20:36,1,21.6328,61.5673,53.2424,5,0,55,53.611,1.5,84.1258,1.50261,26.5477,1,0,26.1211,28,190,190,166.572,0,23.0709
11/12/2014 20:37,1,21.7556,61.5673,53.2014,5,0,55,53.5699,1.5,84.3266,1.49266,26.5477,1,0,29.0779,28,190,190,166.359,0,23.0709
11/12/2014 20:38,1,21.7556,61.5673,53.2014,5,0,55,53.5699,1.5,84.3266,1.49266,26.5477,1,0,27.2113,28,190,190,166.359,0,21.5489
11/12/2014 20:39,1,21.7556,61.5673,53.2014,5,0,55,53.5699,1.5,84.3266,1.49266,26.5477,1,0,26.0047,28,190,190,166.785,0,22.806
11/12/2014 20:40,1,21.7556,61.4917,53.1606,5,0,55,53.5291,1.5,83.7223,1.51602,26.5477,1,0,27.4863,28,190,190,165.721,0,22.122
11/12/2014 20:41,1,21.7556,61.4917,53.1606,5,0,55,53.5291,1.5,83.7223,1.51602,31.6446,1,12.5201,28.2788,28,190,190,166.253,0,22.2103
11/12/2014 20:42,1,21.5919,61.6428,53.0787,5,0,55,53.5291,1.5,84.3309,1.49504,31.6446,1,12.5201,27.4928,28,190,190,165.828,0,22.2103
11/12/2014 20:43,1,21.5919,61.6428,53.0787,5,0,55,53.5291,1.5,84.3309,1.49504,31.6446,1,12.5201,28.5668,28,190,190,166.466,0,22.8321
11/12/2014 20:44,1,21.5919,61.6428,53.0787,5,0,55,53.5291,1.5,84.3309,1.49504,33.5435,1,22.7405,29.589,28,190,190,166.997,0,21.6206
11/12/2014 20:45,1,21.5919,61.4161,53.0377,5,0,55,53.4471,1.5,84.0362,1.51061,33.5435,1,22.7405,28.5862,28,190,190,167.317,0,21.6206
11/12/2014 20:46,1,21.5919,61.4161,53.0377,5,0,55,53.4471,1.5,84.0362,1.51061,34.0012,1,33.8031,28.8838,28,190,190,167.21,0,21.7089
11/12/2014 20:47,1,21.469,61.4917,52.9968,5,0,55,53.4471,1.5,84.3781,1.49807,34.0012,1,33.8031,27.7968,28,190,190,167.636,0,21.7089
11/12/2014 20:48,1,21.469,61.4917,52.9968,5,0,55,53.4471,1.5,84.3781,1.49807,34.0012,1,33.8031,26.3023,28,190,190,167.636,0,22.2809
11/12/2014 20:49,1,21.469,61.4161,52.9149,5,0,55,53.4062,1.5,84.2674,1.50131,34.0012,1,34.4897,25.6035,28,190,190,167.21,0,23.5692
11/12/2014 20:50,1,21.469,61.4161,52.9149,5,0,55,53.4062,1.5,84.2674,1.50131,34.0012,1,34.4897,28.6994,28,190,190,166.147,0,22.7059
11/12/2014 20:51,1,21.469,61.4161,52.9149,5,0,55,53.4062,1.5,84.2674,1.50131,34.0012,1,37.9962,27.8874,28,190,190,166.678,0,22.993
11/12/2014 20:52,1,21.5919,61.3405,52.8739,5,0,55,53.4062,1.5,84.3737,1.49461,34.0012,1,37.9962,28.3759,28,190,190,166.997,0,22.993
11/12/2014 20:53,1,21.5919,61.3405,52.8739,5,0,55,53.4062,1.5,84.3737,1.49461,34.0012,1,40.2148,28.2465,28,190,190,167.636,0,22.7704
11/12/2014 20:54,1,21.5919,61.2649,52.9968,5,0,55,53.4062,1.5,84.1344,1.50391,34.0012,1,40.2148,27.5122,28,190,190,167.636,0,23.7133
11/12/2014 20:55,1,21.5919,61.2649,52.9968,5,0,55,53.4062,1.5,84.1344,1.50391,34.0012,1,40.2148,28.4956,28,190,190,167.317,0,23.224
11/12/2014 20:56,1,21.5099,61.2649,52.9149,5,0,55,53.3243,1.5,84.3886,1.49266,34.0012,1,41.1761,28.2788,28,190,190,167.104,0,23.1788
11/12/2014 20:57,1,21.5099,61.2649,52.9149,5,0,55,53.3243,1.5,84.3886,1.49266,34.0012,1,41.1761,28.2788,28,190,190,167.21,0,23.1788
11/12/2014 20:58,1,21.5099,61.2649,52.9149,5,0,55,53.3243,1.5,84.3886,1.49266,34.0012,1,43.1476,27.5898,28,190,190,166.997,0,23.9366
11/12/2014 20:59,1,21.5099,61.3405,52.7921,5,0,55,53.2834,1.5,84.1392,1.50347,34.0012,1,43.1476,28.0945,28,190,190,164.552,0,23.8357
11/12/2014 21:00,1,21.5099,61.3405,52.7921,5,0,55,53.2834,1.5,84.1392,1.50347,34.0012,1,43.1476,27.703,28,190,190,165.296,0,24.5503
11/12/2014 21:01,1,21.5099,61.3405,52.7921,5,0,55,53.2834,1.5,84.1392,1.50347,34.0012,1,40.3644,31.0771,28,190,190,165.19,0,22.5599
11/12/2014 21:02,1,20.5887,61.2649,52.751,5,0,55,53.2014,1.5,83.9678,1.50283,34.0012,1,40.3644,28.9776,28,190,190,165.828,0,22.5599
11/12/2014 21:03,1,20.5887,61.2649,52.751,5,0,55,53.2014,1.5,83.9678,1.50283,26.8906,1,0,29.3399,28,190,190,166.359,0,22.8713
11/12/2014 21:04,1,20.5887,61.1893,52.7101,5,0,55,53.1606,1.5,83.8031,1.49417,26.8906,1,0,29.2979,28,190,190,166.997,0,22.294
11/12/2014 21:05,1,20.5887,61.1893,52.7101,5,0,55,53.1606,1.5,83.8031,1.49417,26.8906,1,0,28.088,28,190,190,167.21,0,22.294
11/12/2014 21:06,1,20.5887,61.1893,52.7101,5,0,55,53.1606,1.5,83.8031,1.49417,26.8906,1,0,24.329,28,190,190,166.997,0,24.5352
11/12/2014 21:07,1,20.0359,61.1137,52.6692,5,0,55,53.0787,1.5,83.852,1.49872,26.8906,1,0,30.3525,28,190,190,166.891,0,24.5352
11/12/2014 21:08,1,20.0359,61.1137,52.6692,5,0,55,53.0787,1.5,83.852,1.49872,26.8906,1,0,27.1854,28,190,190,166.678,0,22.1795
11/12/2014 21:09,1,20.0359,61.1893,52.5873,5,0,55,52.9968,1.5,83.5277,1.50888,26.8906,1,0,26.3993,28,190,190,165.828,0,23.6653
11/12/2014 21:10,1,20.0359,61.1893,52.5873,5,0,55,52.9968,1.5,83.5277,1.50888,26.8906,1,0,25.817,28,190,190,166.359,0,24.4925
11/12/2014 21:11,1,20.1179,61.1137,52.5463,5,0,55,52.9149,1.5,83.7345,1.50088,26.8906,1,0,30.553,28,190,190,165.615,0,22.2471
11/12/2014 21:12,1,20.1179,61.1137,52.5463,5,0,55,52.9149,1.5,83.7345,1.50088,26.8906,1,0,25.7232,28,190,190,166.147,0,22.2471
11/12/2014 21:13,1,20.1179,61.1137,52.5463,5,0,55,52.9149,1.5,83.7345,1.50088,26.8906,1,0,30.8571,28,190,190,166.572,0,24.0057
11/12/2014 21:14,1,20.1179,61.1137,52.5463,5,0,55,52.8739,1.5,83.7047,1.4985,26.8906,1,0,30.8571,28,190,190,167.317,0,23.1062
11/12/2014 21:15,1,20.1179,61.1137,52.5463,5,0,55,52.8739,1.5,83.7047,1.4985,26.8906,1,0,31.2518,28,190,190,165.19,0,24.1108
11/12/2014 21:16,1,20.1179,60.9626,52.6692,5,0,55,52.8739,1.5,83.795,1.49612,26.8906,1,0,31.2518,28,190,190,163.914,0,21.9935
11/12/2014 21:17,1,20.1179,60.9626,52.6692,5,0,55,52.8739,1.5,83.795,1.49612,26.8906,1,0,26.1211,28,190,190,164.445,0,21.9935
11/12/2014 21:18,1,20.1179,60.9626,52.6692,5,0,55,52.8739,1.5,83.795,1.49612,26.8906,1,0,27.6707,28,190,190,162.532,0,24.4943
11/12/2014 21:19,1,20.6297,61.0381,52.6692,5,0,55,52.833,1.5,83.3596,1.51018,26.8906,1,0,27.0916,28,190,190,163.595,0,24.3974
11/12/2014 21:20,1,20.6297,61.0381,52.6692,5,0,55,52.833,1.5,83.3596,1.51018,26.4363,1,0,28.2659,28,190,190,164.02,0,22.8134
11/12/2014 21:21,1,20.6297,61.0381,52.6692,5,0,55,52.833,1.5,83.7887,1.49374,26.4363,1,0,28.5797,28,190,190,164.977,0,23.1722
11/12/2014 21:22,1,20.6297,61.0381,52.6692,5,0,55,52.833,1.5,83.7887,1.49374,26.4363,1,0,29.052,28,190,190,165.509,0,23.1722
11/12/2014 21:23,1,20.5273,60.9248,52.6283,5,0,55,52.833,1.5,83.7571,1.49201,26.4363,1,0,28.2012,28,190,190,165.615,0,22.52
11/12/2014 21:24,1,20.5273,60.9248,52.6283,5,0,55,52.833,1.5,83.7571,1.49201,26.4363,1,0,26.3929,28,190,190,165.828,0,23.7817
11/12/2014 21:25,1,20.5273,60.9248,52.6283,5,0,55,52.833,1.5,83.7571,1.49201,26.4363,1,0,27.5057,28,190,190,165.296,0,23.7817
11/12/2014 21:26,1,20.5273,60.9248,52.6692,5,0,55,52.833,1.5,83.7444,1.49028,26.4363,1,0,27.1369,28,190,190,165.296,0,23.2939
11/12/2014 21:27,1,20.5273,60.9248,52.6692,5,0,55,52.833,1.5,83.7444,1.49028,26.4363,1,0,28.5991,28,190,190,165.934,0,23.2939
11/12/2014 21:28,1,20.7525,60.8492,52.5463,5,0,55,52.7921,1.5,83.1791,1.50564,26.4363,1,0,28.2788,28,190,190,163.701,0,22.678
11/12/2014 21:29,1,20.7525,60.8492,52.5463,5,0,55,52.7921,1.5,83.1791,1.50564,26.4363,1,0,27.3019,28,190,190,164.445,0,23.1394
11/12/2014 21:30,1,20.7525,60.8492,52.5463,5,0,55,52.7921,1.5,83.1791,1.50564,26.4363,1,0,27.8745,28,190,190,164.658,0,23.1836
11/12/2014 21:31,1,20.7525,60.7737,52.7101,5,0,55,52.7921,1.5,83.5695,1.48639,26.4363,1,0,29.8607,28,190,190,166.04,0,22.1096
11/12/2014 21:32,1,20.7525,60.7737,52.7101,5,0,55,52.7921,1.5,83.5695,1.48639,26.4363,1,0,28.2788,28,190,190,166.678,0,22.1096
11/12/2014 21:33,1,21.0186,60.8492,52.6692,5,0,55,52.7921,1.5,83.592,1.48531,26.4363,1,0,28.6735,28,190,190,167.21,0,22.2803
11/12/2014 21:34,1,21.0186,60.8492,52.6692,5,0,55,52.7921,1.5,83.592,1.48531,26.4363,1,0,27.9748,28,190,190,167.317,0,22.3726
11/12/2014 21:35,1,21.0186,60.8492,52.6692,5,0,55,52.7921,1.5,83.592,1.48531,26.4363,1,0,27.0981,28,190,190,166.466,0,23.1452
11/12/2014 21:36,1,21.0186,60.9248,52.6692,5,0,55,52.7921,1.5,82.8881,1.51364,26.4363,1,0,27.5833,28,190,190,166.147,0,23.085
11/12/2014 21:37,1,21.0186,60.9248,52.6692,5,0,55,52.7921,1.5,82.8881,1.51364,26.4363,1,0,27.6965,28,190,190,164.233,0,23.085
11/12/2014 21:38,1,21.2438,60.7737,52.7101,5,0,55,52.7921,1.5,83.1605,1.50629,26.4363,1,0,27.5833,28,190,190,164.977,0,23.4957
