Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/12/2014 21:39,1,21.2438,60.7737,52.7101,5,0,55,52.7921,1.5,83.1605,1.50629,26.4363,1,0,27.8615,28,190,190,165.19,0,23.3124
11/12/2014 21:40,1,21.2438,60.7737,52.7101,5,0,55,52.7921,1.5,83.1605,1.50629,26.4363,1,0,29.1102,28,190,190,165.509,0,23.3124
11/12/2014 21:41,1,21.2438,60.7737,52.6283,5,0,55,52.751,1.5,83.3903,1.49461,26.4363,1,0,26.7002,28,190,190,166.785,0,23.8306
11/12/2014 21:42,1,21.2438,60.7737,52.6283,5,0,55,52.751,1.5,83.3903,1.49461,32.9961,1,27.2967,28.6735,28,190,190,166.891,0,23.8306
11/12/2014 21:43,1,20.9163,60.7737,52.6283,5,0,55,52.751,1.5,83.5082,1.49482,32.9961,1,27.2967,29.1685,28,190,190,167.21,0,22.8752
11/12/2014 21:44,1,20.9163,60.7737,52.6283,5,0,55,52.751,1.5,83.5082,1.49482,32.9961,1,27.2967,28.1203,28,190,190,167.636,0,23.1529
11/12/2014 21:45,1,20.9163,60.7737,52.6283,5,0,55,52.751,1.5,83.5082,1.49482,33.915,1,33.2935,29.1749,28,190,190,167.529,0,22.4943
11/12/2014 21:46,1,20.9163,60.6981,52.5463,5,0,55,52.751,1.5,83.6495,1.49569,33.915,1,33.2935,26.9978,28,190,190,166.572,0,23.4064
11/12/2014 21:47,1,20.9163,60.6981,52.5463,5,0,55,52.751,1.5,83.6495,1.49569,33.915,1,42.5922,26.1147,28,190,190,164.445,0,23.4064
11/12/2014 21:48,1,19.8517,60.7737,52.5054,5,0,55,52.7101,1.5,83.7654,1.48898,33.915,1,42.5922,29.2785,28,190,190,164.552,0,24.3229
11/12/2014 21:49,1,19.8517,60.7737,52.5054,5,0,55,52.7101,1.5,83.7654,1.48898,33.915,1,42.5922,28.2788,28,190,190,165.296,0,22.481
11/12/2014 21:50,1,19.8517,60.7737,52.5054,5,0,55,52.7101,1.5,83.7654,1.48898,33.915,1,46.3245,28.7512,28,190,190,166.04,0,22.481
11/12/2014 21:51,1,19.8517,60.7737,52.5873,5,0,55,52.7101,1.5,83.3322,1.50585,33.915,1,46.3245,29.4628,28,190,190,167.529,0,21.7997
11/12/2014 21:52,1,19.8517,60.7737,52.5873,5,0,55,52.7101,1.5,83.3322,1.50585,33.915,1,48.1281,28.6735,28,190,190,167.742,0,21.7997
11/12/2014 21:53,1,20.4454,60.6225,52.5873,5,0,55,52.751,1.5,83.5802,1.49482,33.915,1,48.1281,27.3957,28,190,190,167.848,0,22.1106
11/12/2014 21:54,1,20.4454,60.6225,52.5873,5,0,55,52.751,1.5,83.5802,1.49482,33.915,1,48.1281,27.9748,28,190,190,167.955,0,22.3476
11/12/2014 21:55,1,20.4454,60.6225,52.5873,5,0,55,52.751,1.5,83.5802,1.49482,33.915,1,50.5237,29.2785,28,190,190,168.061,0,22.3476
11/12/2014 21:56,1,20.4454,60.6225,52.5463,5,0,55,52.7101,1.5,83.0825,1.51645,33.915,1,50.5237,27.5833,28,190,190,168.061,0,21.9387
11/12/2014 21:57,1,20.4454,60.6225,52.5463,5,0,55,52.7101,1.5,83.0825,1.51645,33.915,1,53.4961,28.1818,28,190,190,166.359,0,22.3575
11/12/2014 21:58,1,21.5305,60.4714,52.5054,5,0,55,52.751,1.5,83.4479,1.49872,33.915,1,53.4961,28.3694,28,190,190,166.253,0,22.3622
11/12/2014 21:59,1,21.5305,60.4714,52.5054,5,0,55,52.751,1.5,83.4479,1.49872,33.915,1,53.4961,26.9266,28,190,190,166.04,0,22.7819
11/12/2014 22:00,1,21.5305,60.5469,52.5054,5,0,55,52.7101,1.5,83.2487,1.50823,33.915,1,53.0383,28.8708,28,190,190,166.678,0,21.6265
11/12/2014 22:01,1,21.5305,60.5469,52.5054,5,0,55,52.7101,1.5,83.2487,1.50823,33.915,1,53.0383,28.1883,28,190,190,166.785,0,21.6265
11/12/2014 22:02,1,21.5305,60.5469,52.5054,5,0,55,52.7101,1.5,83.2487,1.50823,33.915,1,53.0383,28.3759,28,190,190,167.317,0,21.64
11/12/2014 22:03,1,21.5919,60.6225,52.5054,5,0,55,52.7101,1.5,83.2248,1.49828,27.5123,1,0,27.9877,28,190,190,167.636,0,21.64
11/12/2014 22:04,1,21.5919,60.6225,52.5054,5,0,55,52.7101,1.5,83.2248,1.49828,27.5123,1,0,27.9748,28,190,190,167.742,0,21.6869
11/12/2014 22:05,1,21.5919,60.6225,52.5054,5,0,55,52.7101,1.5,83.2248,1.49828,26.5807,1,0,25.4159,28,190,190,167.955,0,23.1409
11/12/2014 22:06,1,21.5919,60.4714,52.4645,5,0,55,52.7101,1.5,82.8253,1.51234,26.5807,1,0,28.2659,28,190,190,166.678,0,23.1409
11/12/2014 22:07,1,21.5919,60.4714,52.4645,5,0,55,52.7101,1.5,82.8253,1.51234,26.5807,1,0,29.3723,28,190,190,166.04,0,22.4838
11/12/2014 22:08,1,21.2234,60.4714,52.5463,5,0,55,52.7101,1.5,83.207,1.4972,26.5807,1,0,30.0516,28,190,190,166.466,0,22.4838
11/12/2014 22:09,1,21.2234,60.4714,52.5463,5,0,55,52.7101,1.5,83.207,1.4972,26.5807,1,0,29.7669,28,190,190,167.104,0,21.4718
11/12/2014 22:10,1,21.2234,60.4714,52.4645,5,0,55,52.7101,1.5,83.0186,1.5052,26.5807,1,0,27.8874,28,190,190,167.848,0,22.0253
11/12/2014 22:11,1,21.2234,60.4714,52.4645,5,0,55,52.7101,1.5,83.0186,1.5052,26.5807,1,0,26.9072,28,190,190,167.317,0,22.0253
11/12/2014 22:12,1,21.2234,60.4714,52.4645,5,0,55,52.7101,1.5,83.0186,1.5052,26.5807,1,0,29.5631,28,190,190,167.636,0,21.488
11/12/2014 22:13,1,20.732,60.6225,52.5463,5,0,55,52.6692,1.5,82.8009,1.51148,26.5807,1,0,28.4827,28,190,190,167.529,0,21.488
11/12/2014 22:14,1,20.732,60.6225,52.5463,5,0,55,52.6692,1.5,82.8009,1.51148,26.5807,1,0,27.179,28,190,190,167.529,0,21.725
11/12/2014 22:15,1,20.732,60.4714,52.5463,5,0,55,52.7101,1.5,83.1232,1.49893,26.5807,1,0,26.9072,28,190,190,167.529,0,22.1959
11/12/2014 22:16,1,20.732,60.4714,52.5463,5,0,55,52.7101,1.5,83.1232,1.49893,26.5807,1,0,27.3957,28,190,190,164.871,0,22.1959
11/12/2014 22:17,1,20.732,60.4714,52.5463,5,0,55,52.7101,1.5,83.1232,1.49893,26.5807,1,0,26.9978,28,190,190,165.402,0,23.1347
11/12/2014 22:18,1,20.1383,60.4714,52.6283,5,0,55,52.7101,1.5,82.9438,1.50369,26.5807,1,0,28.3824,28,190,190,165.828,0,21.9566
11/12/2014 22:19,1,20.1383,60.4714,52.6283,5,0,55,52.7101,1.5,82.9438,1.50369,26.5807,1,0,28.3694,28,190,190,166.785,0,21.703
11/12/2014 22:20,1,20.1383,60.6225,52.5873,5,0,55,52.7101,1.5,82.8879,1.50715,26.5807,1,0,28.5603,28,190,190,167.317,0,21.6929
11/12/2014 22:21,1,20.1383,60.6225,52.5873,5,0,55,52.7101,1.5,82.8879,1.50715,26.5807,1,0,28.5538,28,190,190,167.21,0,21.6929
11/12/2014 22:22,1,20.1383,60.6225,52.5873,5,0,55,52.7101,1.5,82.8879,1.50715,26.5807,1,0,26.0111,28,190,190,167.529,0,22.5852
11/12/2014 22:23,1,20.4659,60.3958,52.4645,5,0,55,52.7101,1.5,83.0484,1.49742,26.5807,1,0,28.5344,28,190,190,167.423,0,22.5852
11/12/2014 22:24,1,20.4659,60.3958,52.4645,5,0,55,52.7101,1.5,83.0484,1.49742,26.5807,1,0,27.6642,28,190,190,166.891,0,22.2419
11/12/2014 22:25,1,20.4659,60.4714,52.6283,5,0,55,52.7101,1.5,82.6026,1.51558,26.5807,1,0,27.3957,28,190,190,163.808,0,22.7391
11/12/2014 22:26,1,20.4659,60.4714,52.6283,5,0,55,52.7101,1.5,82.6026,1.51558,26.5807,1,0,27.8874,28,190,190,164.977,0,22.7391
11/12/2014 22:27,1,20.4659,60.4714,52.6283,5,0,55,52.7101,1.5,82.6026,1.51558,26.5807,1,0,28.515,28,190,190,165.934,0,22.7935
11/12/2014 22:28,1,20.036,60.4714,52.5463,5,0,55,52.6283,1.5,82.7818,1.5078,26.5807,1,0,26.4058,28,190,190,166.785,0,22.1595
11/12/2014 22:29,1,20.036,60.4714,52.5463,5,0,55,52.6283,1.5,82.7818,1.5078,26.5807,1,0,29.6699,28,190,190,166.678,0,23.2291
11/12/2014 22:30,1,20.036,60.3203,52.5463,5,0,55,52.6283,1.5,82.794,1.49309,26.5807,1,0,29.8607,28,190,190,166.678,0,21.9227
11/12/2014 22:31,1,20.036,60.3203,52.5463,5,0,55,52.6283,1.5,82.794,1.49309,26.5807,1,0,27.4636,28,190,190,167.317,0,21.9227
11/12/2014 22:32,1,20.036,60.3203,52.5463,5,0,55,52.6283,1.5,82.794,1.49309,26.5807,1,0,28.4471,28,190,190,167.529,0,22.6266
11/12/2014 22:33,1,19.7903,60.3203,52.4645,5,0,55,52.5873,1.5,82.8264,1.50326,26.5807,1,0,27.8486,28,190,190,167.848,0,22.3961
11/12/2014 22:34,1,19.7903,60.3203,52.4645,5,0,55,52.5873,1.5,82.8264,1.50326,26.5807,1,0,26.0014,28,190,190,164.977,0,23.959
11/12/2014 22:35,1,19.7903,60.2825,52.5463,5,0,55,52.5873,1.5,82.9373,1.50131,26.5807,1,0,27.5898,28,190,190,164.764,0,24.6003
11/12/2014 22:36,1,19.7903,60.2825,52.5463,5,0,55,52.5873,1.5,82.9373,1.50131,26.5807,1,0,27.9295,28,190,190,165.509,0,24.6003
11/12/2014 22:37,1,20.5478,60.2825,52.5463,5,0,55,52.5463,1.5,82.844,1.50261,26.5807,1,0,27.8874,28,190,190,165.509,0,23.9331
11/12/2014 22:38,1,20.5478,60.2825,52.5463,5,0,55,52.5463,1.5,82.844,1.50261,26.5807,1,0,27.9165,28,190,190,166.678,0,23.9172
11/12/2014 22:39,1,20.5478,60.2825,52.5463,5,0,55,52.5463,1.5,82.844,1.50261,26.5807,1,0,27.7839,28,190,190,166.891,0,24.0443
11/12/2014 22:40,1,20.5478,60.2068,52.4235,5,0,55,52.5463,1.5,83.0056,1.49569,26.5807,1,0,26.3023,28,190,190,166.785,0,25.0539
11/12/2014 22:41,1,20.5478,60.2068,52.4235,5,0,55,52.5463,1.5,83.0056,1.49569,26.5807,1,0,28.3694,28,190,190,166.466,0,25.0539
11/12/2014 22:42,1,20.0359,60.2068,52.3417,5,0,55,52.5054,1.5,83.1321,1.49655,32.3798,1,33.1134,27.7839,28,190,190,165.828,0,23.9088
11/12/2014 22:43,1,20.0359,60.2068,52.3417,5,0,55,52.5054,1.5,83.1321,1.49655,32.3798,1,33.1134,26.3993,28,190,190,165.296,0,25.084
11/12/2014 22:44,1,20.0359,60.2068,52.3417,5,0,55,52.5054,1.5,83.1321,1.49655,33.8229,1,41.2585,27.4475,28,190,190,163.276,0,24.5417
11/12/2014 22:45,1,20.0359,60.2825,52.3417,5,0,55,52.5054,1.5,83.2518,1.49699,33.8229,1,41.2585,27.7904,28,190,190,164.02,0,24.9449
11/12/2014 22:46,1,20.0359,60.2825,52.3417,5,0,55,52.5054,1.5,83.2518,1.49699,33.8229,1,41.2585,27.4928,28,190,190,164.445,0,24.9449
11/12/2014 22:47,1,19.6879,60.2068,52.3417,5,0,55,52.4235,1.5,83.013,1.50802,33.8229,1,47.301,28.9841,28,190,190,164.977,0,24.8371
11/12/2014 22:48,1,19.6879,60.2068,52.3417,5,0,55,52.4235,1.5,83.013,1.50802,33.8229,1,47.301,30.1616,28,190,190,165.828,0,23.5788
11/12/2014 22:49,1,19.6879,60.2068,52.3417,5,0,55,52.4235,1.5,83.013,1.50802,34.2835,1,53.551,28.6735,28,190,190,165.934,0,23.342
11/12/2014 22:50,1,19.6879,60.0935,52.2188,5,0,55,52.3826,1.5,83.3401,1.49223,34.2835,1,53.551,28.8838,28,190,190,166.359,0,23.116
11/12/2014 22:51,1,19.6879,60.0935,52.2188,5,0,55,52.3826,1.5,83.3401,1.49223,34.2835,1,53.551,28.9711,28,190,190,166.678,0,23.116
11/12/2014 22:52,1,19.5855,60.0935,52.0959,5,0,55,52.3417,1.5,83.2619,1.4959,34.2835,1,57.1765,27.5833,28,190,190,166.253,0,23.6839
11/12/2014 22:53,1,19.5855,60.0935,52.0959,5,0,55,52.3417,1.5,83.2619,1.4959,34.2835,1,57.1765,28.2788,28,190,190,165.828,0,23.6046
11/12/2014 22:54,1,19.5855,60.0935,52.0959,5,0,55,52.3417,1.5,83.2619,1.4959,34.2835,1,57.3718,28.2788,28,190,190,164.977,0,23.3158
11/12/2014 22:55,1,19.5855,60.0935,52.1779,5,0,55,52.3417,1.5,82.9411,1.50109,34.2835,1,57.3718,29.0035,28,190,190,166.147,0,22.9218
11/12/2014 22:56,1,19.5855,60.0935,52.1779,5,0,55,52.3417,1.5,82.9411,1.50109,34.2835,1,59.7339,29.0294,28,190,190,166.572,0,22.9218
11/12/2014 22:57,1,20.0155,59.9424,52.1369,5,0,55,52.3007,1.5,82.9317,1.5065,34.2835,1,59.7339,27.7839,28,190,190,166.997,0,22.7277
11/12/2014 22:58,1,20.0155,59.9424,52.1369,5,0,55,52.3007,1.5,82.9317,1.5065,34.2835,1,59.7339,28.6735,28,190,190,166.891,0,23.9123
11/12/2014 22:59,1,20.0155,59.9424,52.1369,5,0,55,52.2598,1.5,83.1859,1.49331,34.2835,1,61.2018,27.6965,28,190,190,166.572,0,22.4337
11/12/2014 23:00,1,20.0155,59.9424,52.1369,5,0,55,52.2598,1.5,83.1859,1.49331,34.2835,1,61.2018,27.6965,28,190,190,166.359,0,22.9609
11/12/2014 23:01,1,20.0155,59.9424,52.1369,5,0,55,52.2598,1.5,83.1859,1.49331,28.4983,1,0,28.3759,28,190,190,166.891,0,22.9609
11/12/2014 23:02,1,20.3636,59.8668,52.0959,5,0,55,52.2598,1.5,82.7225,1.50304,28.4983,1,0,27.8874,28,190,190,166.147,0,23.417
11/12/2014 23:03,1,20.3636,59.8668,52.0959,5,0,55,52.2598,1.5,82.7225,1.50304,28.4983,1,0,27.3245,28,190,190,162.532,0,23.5109
11/12/2014 23:04,1,20.3636,59.8668,52.0959,5,0,55,52.2598,1.5,82.7225,1.50304,27.0593,1,0,28.5797,28,190,190,163.064,0,23.5109
11/12/2014 23:05,1,20.3636,59.9424,52.1369,5,0,55,52.2598,1.5,82.8712,1.49763,27.0593,1,0,31.4426,28,190,190,165.19,0,22.3011
11/12/2014 23:06,1,20.3636,59.9424,52.1369,5,0,55,52.2598,1.5,82.8712,1.49763,27.0593,1,0,27.5574,28,190,190,166.572,0,22.3011
11/12/2014 23:07,1,20.5887,59.7913,52.1369,5,0,55,52.2598,1.5,82.7333,1.50131,27.0593,1,0,29.0649,28,190,190,166.785,0,23.2395
11/12/2014 23:08,1,20.5887,59.7913,52.1369,5,0,55,52.2598,1.5,82.7333,1.50131,27.0593,1,0,29.3723,28,190,190,167.104,0,22.6109
11/12/2014 23:09,1,20.5887,59.7913,52.2598,5,0,55,52.2598,1.5,82.3172,1.51558,27.0593,1,0,27.4863,28,190,190,166.253,0,23.2671
11/12/2014 23:10,1,20.5887,59.7913,52.2598,5,0,55,52.2598,1.5,82.3172,1.51558,27.0593,1,0,27.6965,28,190,190,165.721,0,23.4853
11/12/2014 23:11,1,20.5887,59.7913,52.2598,5,0,55,52.2598,1.5,82.3172,1.51558,27.0593,1,0,27.7839,28,190,190,165.721,0,23.4853
11/12/2014 23:12,1,20.7115,59.7913,52.2598,5,0,55,52.2188,1.5,82.3858,1.51364,27.0593,1,0,27.4086,28,190,190,164.126,0,23.4814
11/12/2014 23:13,1,20.7115,59.7913,52.2598,5,0,55,52.2188,1.5,82.3858,1.51364,27.0593,1,0,27.4863,28,190,190,164.552,0,23.661
11/12/2014 23:14,1,20.7115,59.7913,52.1779,5,0,55,52.2598,1.5,82.6466,1.50347,27.0593,1,0,28.7673,28,190,190,165.721,0,23.0796
11/12/2014 23:15,1,20.7115,59.7913,52.1779,5,0,55,52.2598,1.5,82.6466,1.50347,27.0593,1,0,27.3763,28,190,190,165.615,0,23.7805
11/12/2014 23:16,1,20.7115,59.7913,52.1779,5,0,55,52.2598,1.5,82.6466,1.50347,27.0593,1,0,28.5668,28,190,190,165.934,0,23.7805
11/12/2014 23:17,1,20.7115,59.7913,52.2188,5,0,55,52.833,1.5,82.7321,1.49461,27.0593,1,0,28.0006,28,190,190,166.253,0,22.2803
11/12/2014 23:18,1,20.7115,59.7913,52.2188,5,0,55,52.833,1.5,82.7321,1.49461,27.0593,1,0,28.4827,28,190,190,166.359,0,22.5616
11/12/2014 23:19,1,21.3257,59.7156,52.3417,5,0,55,53.9385,1.5,82.8498,1.48747,27.0593,1,0,28.4891,28,190,190,166.572,0,22.5616
11/12/2014 23:20,1,21.3257,59.7156,52.3417,5,0,55,53.9385,1.5,82.8498,1.48747,27.0593,1,0,26.3282,28,190,190,166.572,0,22.7418
11/12/2014 23:21,1,21.3257,59.7156,52.3417,5,0,55,53.9385,1.5,82.8498,1.48747,27.0593,1,0,25.4159,28,190,190,165.828,0,22.7418
11/12/2014 23:22,1,21.3257,59.7156,52.2598,5,0,55,54.307,1.5,82.6966,1.50715,27.0593,1,0,27.0916,28,190,190,163.382,0,24.3193
11/12/2014 23:23,1,21.3257,59.7156,52.2598,5,0,55,54.307,1.5,82.6966,1.50715,27.0593,1,0,28.9711,28,190,190,164.126,0,23.141
11/12/2014 23:24,1,21.0596,59.7913,52.2598,5,0,55,54.0613,1.5,82.4829,1.51169,27.0593,1,0,27.3019,28,190,190,165.296,0,22.8146
11/12/2014 23:25,1,21.0596,59.7913,52.2598,5,0,55,54.0613,1.5,82.4829,1.51169,27.0593,1,0,28.9776,28,190,190,166.359,0,22.7519
11/12/2014 23:26,1,21.0596,59.7913,52.2598,5,0,55,54.0613,1.5,82.4829,1.51169,27.0593,1,0,28.253,28,190,190,166.359,0,22.7519
11/12/2014 23:27,1,21.0596,59.8668,52.2188,5,0,55,53.5699,1.5,82.901,1.49439,27.0593,1,0,27.1854,28,190,190,166.253,0,22.9123
11/12/2014 23:28,1,21.0596,59.8668,52.2188,5,0,55,53.5699,1.5,82.901,1.49439,27.0593,1,0,26.9072,28,190,190,166.359,0,23.442
11/12/2014 23:29,1,22.0013,59.9424,52.2188,5,0,55,53.1606,1.5,82.6447,1.50391,27.0593,1,0,27.4928,28,190,190,165.509,0,22.4722
11/12/2014 23:30,1,22.0013,59.9424,52.2188,5,0,55,53.1606,1.5,82.6447,1.50391,27.0593,1,0,26.2958,28,190,190,165.828,0,23.6617
11/12/2014 23:31,1,22.0013,59.9424,52.2188,5,0,55,53.1606,1.5,82.6447,1.50391,27.0593,1,0,27.9748,28,190,190,163.595,0,23.6617
11/12/2014 23:32,1,20.9982,59.8668,52.2188,5,0,55,52.8739,1.5,82.7721,1.4985,27.0593,1,0,27.7904,28,190,190,164.977,0,23.3333
11/12/2014 23:33,1,20.9982,59.8668,52.2188,5,0,55,52.8739,1.5,82.7721,1.4985,27.0593,1,0,27.7904,28,190,190,165.721,0,24.3768
11/12/2014 23:34,1,20.9982,59.8668,52.2598,5,0,55,52.7101,1.5,82.7095,1.50066,27.0593,1,0,28.1139,28,190,190,166.785,0,23.0527
11/12/2014 23:35,1,20.9982,59.8668,52.2598,5,0,55,52.7101,1.5,82.7095,1.50066,27.0593,1,0,28.6606,28,190,190,166.891,0,23.7269
11/12/2014 23:36,1,20.9982,59.8668,52.2598,5,0,55,52.7101,1.5,82.7095,1.50066,27.0593,1,0,28.3953,28,190,190,166.785,0,23.7269
11/12/2014 23:37,1,20.9982,59.9424,52.2598,5,0,55,52.6283,1.5,82.7128,1.50023,27.0593,1,0,27.9748,28,190,190,167.104,0,23.3782
11/12/2014 23:38,1,20.9982,59.9424,52.2598,5,0,55,52.6283,1.5,82.7128,1.50023,27.0593,1,0,27.8874,28,190,190,166.572,0,23.4773
11/12/2014 23:39,1,20.7935,59.9424,52.3826,5,0,55,52.5873,1.5,82.7455,1.4985,27.0593,1,0,26.9072,28,190,190,165.828,0,24.8735
11/12/2014 23:40,1,20.7935,59.9424,52.3826,5,0,55,52.5873,1.5,82.7455,1.4985,27.0593,1,0,29.1814,28,190,190,164.339,0,23.8049
11/12/2014 23:41,1,20.7935,59.9424,52.3826,5,0,55,52.5873,1.5,82.7455,1.4985,27.0593,1,0,28.6153,28,190,190,164.339,0,23.8049
11/12/2014 23:42,1,20.7935,59.8668,52.3007,5,0,55,52.5054,1.5,82.847,1.49569,27.0593,1,0,28.6735,28,190,190,165.509,0,23.8536
11/12/2014 23:43,1,20.7935,59.8668,52.3007,5,0,55,52.5054,1.5,82.847,1.49569,34.0074,1,46.5259,30.071,28,190,190,165.402,0,22.7611
11/12/2014 23:44,1,20.7116,59.9424,52.2188,5,0,55,52.4645,1.5,82.8354,1.50153,34.0074,1,46.5259,28.4827,28,190,190,165.721,0,23.0377
11/12/2014 23:45,1,20.7116,59.9424,52.2188,5,0,55,52.4645,1.5,82.8354,1.50153,34.0074,1,46.5259,26.9072,28,190,190,165.828,0,23.0377
11/12/2014 23:46,1,20.7116,59.7913,52.1779,5,0,55,52.4235,1.5,83.0633,1.49655,34.0074,1,54.8846,30.1681,28,190,190,165.934,0,22.4466
11/12/2014 23:47,1,20.7116,59.7913,52.1779,5,0,55,52.4235,1.5,83.0633,1.49655,34.0074,1,54.8846,27.1046,28,190,190,166.147,0,22.4466
11/12/2014 23:48,1,20.7116,59.7913,52.1779,5,0,55,52.4235,1.5,83.0633,1.49655,34.0074,1,60.6708,28.5603,28,190,190,166.04,0,23.2417
11/12/2014 23:49,1,20.2611,59.7913,52.0959,5,0,55,52.4235,1.5,83.0577,1.50153,34.0074,1,60.6708,27.606,28,190,190,165.934,0,23.3601
11/12/2014 23:50,1,20.2611,59.7913,52.0959,5,0,55,52.4235,1.5,83.0577,1.50153,34.0074,1,60.6708,27.3019,28,190,190,164.339,0,24.136
11/12/2014 23:51,1,20.2611,59.7156,52.0959,5,0,55,52.3417,1.5,82.8525,1.50845,34.0074,1,63.8202,27.1854,28,190,190,165.615,0,24.2605
11/12/2014 23:52,1,20.2611,59.7156,52.0959,5,0,55,52.3417,1.5,82.8525,1.50845,34.0074,1,63.8202,29.3723,28,190,190,165.828,0,24.2605
11/12/2014 23:53,1,20.2611,59.7156,52.0959,5,0,55,52.3417,1.5,82.8525,1.50845,34.0074,1,69.5209,30.3525,28,190,190,165.934,0,22.6023
11/12/2014 23:54,1,20.0359,59.6401,52.055,5,0,55,52.3007,1.5,82.9746,1.50283,34.0074,1,69.5209,27.7839,28,190,190,166.253,0,23.3291
11/12/2014 23:55,1,20.0359,59.6401,52.055,5,0,55,52.3007,1.5,82.9746,1.50283,34.0074,1,70.6714,28.4827,28,190,190,165.934,0,23.3291
11/12/2014 23:56,1,20.0359,59.6401,52.0141,5,0,55,52.3417,1.5,83.2366,1.49223,34.0074,1,70.6714,26.5061,28,190,190,165.19,0,23.8469
11/12/2014 23:57,1,20.0359,59.6401,52.0141,5,0,55,52.3417,1.5,83.2366,1.49223,34.0074,1,70.6714,28.7673,28,190,190,165.19,0,23.8469
11/12/2014 23:58,1,20.0359,59.6401,52.0141,5,0,55,52.3417,1.5,83.2366,1.49223,34.0074,1,74.6844,30.071,28,190,190,165.296,0,22.4262
11/12/2014 23:59,1,20.1588,59.7156,52.055,5,0,55,52.7101,1.5,82.9967,1.50434,34.0074,1,74.6844,26.7617,28,190,190,166.147,0,23.6274
