,Unnamed: 0,Unnamed: 0.1,Timestamp,Occupied,FanStatus,DATemp,RATemp,OATemp,OATempWeb,CoolCmd1,CoolCmd2,HeatCmd1,HeatCmd2,EconMode,StdEconStpt,ActClgStpt,ActHtgStpt,VentMode,Timedata,SpaceTemp
2880,410460,280993,7/13/2016 1:00,1,1,73.3,69.38,64.15,66,0,0,0,0,0,55,71,68,1,1468396800,71.41
2881,410461,280994,7/13/2016 1:01,1,1,73.34,69.39,64.16,66,0,0,0,0,0,55,71,68,1,1468396860,71.42
2882,410462,280995,7/13/2016 1:02,1,1,73.34,69.41,64.11,66,0,0,0,0,0,55,71,68,1,1468396920,71.44
2883,410463,280996,7/13/2016 1:03,1,1,73.36,69.41,64.06,66,0,0,0,0,0,55,71,68,1,1468396980,71.47
2884,410464,280997,7/13/2016 1:04,1,1,73.37,69.45,64.05,66,0,0,0,0,0,55,71,68,1,1468397040,71.49
2885,410465,280998,7/13/2016 1:05,1,1,73.37,69.42,64.12,66,0,0,0,0,0,55,71,68,1,1468397100,71.5
2886,410466,280999,7/13/2016 1:06,1,1,73.38,69.46,64.07,66,0,0,0,0,0,55,71,68,1,1468397160,71.52
2887,410467,281000,7/13/2016 1:07,1,1,73.38,69.37,64.1,66,0,0,0,0,0,55,71,68,1,1468397220,71.52
2888,410468,281001,7/13/2016 1:08,1,1,73.38,69.39,64.03,66,0,0,0,0,0,55,71,68,1,1468397280,71.54
2889,410469,281002,7/13/2016 1:09,1,1,73.41,69.37,63.99,66,0,0,0,0,0,55,71,68,1,1468397340,71.55
2890,410470,281003,7/13/2016 1:10,1,1,73.4,69.49,63.94,66,0,0,0,0,0,55,71,68,1,1468397400,71.56
2891,410471,281004,7/13/2016 1:11,1,1,73.42,69.5,63.95,66,0,0,0,0,0,55,71,68,1,1468397460,71.58
2892,410472,281005,7/13/2016 1:12,1,1,73.46,69.56,63.92,66,0,0,0,0,0,55,71,68,1,1468397520,71.59
2893,410473,281006,7/13/2016 1:13,1,1,73.45,69.49,63.91,66,0,0,0,0,0,55,71,68,1,1468397580,71.61
2894,410474,281007,7/13/2016 1:14,1,1,73.47,69.47,63.82,66,0,0,0,0,0,55,71,68,1,1468397640,71.63
2895,410475,281008,7/13/2016 1:15,1,1,73.47,69.39,63.76,66,0,0,0,0,0,55,71,68,1,1468397700,71.64
2896,410476,281009,7/13/2016 1:16,1,1,73.46,69.47,63.7,66,0,0,0,0,0,55,71,68,1,1468397760,71.65
2897,410477,281010,7/13/2016 1:17,1,1,73.47,69.43,63.59,66,0,0,0,0,0,55,71,68,1,1468397820,71.66
2898,410478,281011,7/13/2016 1:18,1,1,73.51,69.51,63.64,66,0,0,0,0,0,55,71,68,1,1468397880,71.66
2899,410479,281012,7/13/2016 1:19,1,1,73.53,69.59,63.65,66,0,0,0,0,0,55,71,68,1,1468397940,71.69
2900,410480,281013,7/13/2016 1:20,1,1,73.54,69.65,63.75,66,0,0,0,0,0,55,71,68,1,1468398000,71.69
2901,410481,281014,7/13/2016 1:21,1,1,73.55,69.61,63.75,66,0,0,0,0,0,55,71,68,1,1468398060,71.72
2902,410482,281015,7/13/2016 1:22,1,1,73.55,69.61,63.76,66,0,0,0,0,0,55,71,68,1,1468398120,71.72
2903,410483,281016,7/13/2016 1:23,1,1,73.54,69.58,63.73,66,0,0,0,0,0,55,71,68,1,1468398180,71.74
2904,410484,281017,7/13/2016 1:24,1,1,73.53,69.54,63.68,66,0,0,0,0,0,55,71,68,1,1468398240,71.75
2905,410485,281018,7/13/2016 1:25,1,1,73.58,69.59,63.71,66,0,0,0,0,0,55,71,68,1,1468398300,71.75
2906,410486,281019,7/13/2016 1:26,1,1,73.55,69.5,63.73,66,0,0,0,0,0,55,71,68,1,1468398360,71.76
2907,410487,281020,7/13/2016 1:27,1,1,73.56,69.57,63.72,66,0,0,0,0,0,55,71,68,1,1468398420,71.77
2908,410488,281021,7/13/2016 1:28,1,1,73.57,69.65,63.71,66,0,0,0,0,0,55,71,68,1,1468398480,71.77
2909,410489,281022,7/13/2016 1:29,1,1,73.57,69.57,63.65,66,0,0,0,0,0,55,71,68,1,1468398540,71.8
2910,410490,281023,7/13/2016 1:30,1,1,73.56,69.49,63.64,66,0,0,0,0,0,55,71,68,1,1468398600,71.8
2911,410491,280933,7/13/2016 1:31,1,1,73.06,69.49,63.56,66,1,0,0,0,0,55,71,68,0,1468398660,71.82
2912,410492,280934,7/13/2016 1:32,1,1,64.69,69.23,63.52,66,1,0,0,0,0,55,71,68,0,1468398720,71.83
2913,410493,280935,7/13/2016 1:33,1,1,62.41,68.8,63.41,66,1,0,0,0,0,55,71,68,0,1468398780,71.78
2914,410494,280936,7/13/2016 1:34,1,1,61.84,68.18,63.36,66,1,0,0,0,0,55,71,68,0,1468398840,71.72
2915,410495,280937,7/13/2016 1:35,1,1,61.52,67.86,63.26,66,1,0,0,0,0,55,71,68,0,1468398900,71.65
2916,410496,280938,7/13/2016 1:36,1,1,61.36,67.63,63.14,66,1,0,0,0,0,55,71,68,0,1468398960,71.58
2917,410497,281361,7/13/2016 1:37,1,1,61.22,67.41,63.0,62,0,0,0,0,0,55,71,68,1,1468399020,71.48
2918,410498,281362,7/13/2016 1:38,1,1,65.32,67.42,62.92,62,0,0,0,0,0,55,71,68,1,1468399080,71.39
2919,410499,281363,7/13/2016 1:39,1,1,67.01,67.57,62.92,62,0,0,0,0,0,55,71,68,1,1468399140,71.36
2920,410500,281364,7/13/2016 1:40,1,1,68.43,67.75,62.9,62,0,0,0,0,0,55,71,68,1,1468399200,71.34
2921,410501,281365,7/13/2016 1:41,1,1,69.84,67.95,62.9,62,0,0,0,0,0,55,71,68,1,1468399260,71.32
2922,410502,281366,7/13/2016 1:42,1,1,70.98,68.19,62.95,62,0,0,0,0,0,55,71,68,1,1468399320,71.27
2923,410503,281367,7/13/2016 1:43,1,1,71.7,68.3,62.92,62,0,0,0,0,0,55,71,68,1,1468399380,71.25
2924,410504,281368,7/13/2016 1:44,1,1,72.17,68.41,62.97,62,0,0,0,0,0,55,71,68,1,1468399440,71.23
2925,410505,281369,7/13/2016 1:45,1,1,72.5,68.55,62.99,62,0,0,0,0,0,55,71,68,1,1468399500,71.22
2926,410506,281370,7/13/2016 1:46,1,1,72.71,68.77,62.97,62,0,0,0,0,0,55,71,68,1,1468399560,71.22
2927,410507,281371,7/13/2016 1:47,1,1,72.86,68.87,62.99,62,0,0,0,0,0,55,71,68,1,1468399620,71.22
2928,410508,281372,7/13/2016 1:48,1,1,72.97,68.94,63.04,62,0,0,0,0,0,55,71,68,1,1468399680,71.24
2929,410509,281373,7/13/2016 1:49,1,1,73.04,68.96,63.03,62,0,0,0,0,0,55,71,68,1,1468399740,71.25
2930,410510,281374,7/13/2016 1:50,1,1,73.1,68.97,63.02,62,0,0,0,0,0,55,71,68,1,1468399800,71.26
2931,410511,281375,7/13/2016 1:51,1,1,73.14,68.98,63.02,62,0,0,0,0,0,55,71,68,1,1468399860,71.28
2932,410512,281376,7/13/2016 1:52,1,1,73.18,69.19,63.01,62,0,0,0,0,0,55,71,68,1,1468399920,71.3
2933,410513,281377,7/13/2016 1:53,1,1,73.23,69.17,63.08,62,0,0,0,0,0,55,71,68,1,1468399980,71.31
2934,410514,281378,7/13/2016 1:54,1,1,73.21,69.09,63.09,62,0,0,0,0,0,55,71,68,1,1468400040,71.33
2935,410515,281379,7/13/2016 1:55,1,1,73.22,69.17,63.11,62,0,0,0,0,0,55,71,68,1,1468400100,71.35
2936,410516,281380,7/13/2016 1:56,1,1,73.23,69.14,63.12,62,0,0,0,0,0,55,71,68,1,1468400160,71.36
2937,410517,281381,7/13/2016 1:57,1,1,73.21,69.24,63.22,62,0,0,0,0,0,55,71,68,1,1468400220,71.38
2938,410518,281382,7/13/2016 1:58,1,1,73.26,69.24,63.36,62,0,0,0,0,0,55,71,68,1,1468400280,71.39
2939,410519,281383,7/13/2016 1:59,1,1,73.24,69.22,63.34,62,0,0,0,0,0,55,71,68,1,1468400340,71.4
2940,410520,281384,7/13/2016 2:00,1,1,73.24,69.26,63.41,62,0,0,0,0,0,55,71,68,1,1468400400,71.41
2941,410521,281385,7/13/2016 2:01,1,1,73.22,69.3,63.45,62,0,0,0,0,0,55,71,68,1,1468400460,71.41
2942,410522,281386,7/13/2016 2:02,1,1,73.22,69.28,63.49,62,0,0,0,0,0,55,71,68,1,1468400520,71.43
2943,410523,281387,7/13/2016 2:03,1,1,73.23,69.29,63.5,62,0,0,0,0,0,55,71,68,1,1468400580,71.44
2944,410524,281388,7/13/2016 2:04,1,1,73.27,69.25,63.52,62,0,0,0,0,0,55,71,68,1,1468400640,71.44
2945,410525,281389,7/13/2016 2:05,1,1,73.28,69.28,63.5,62,0,0,0,0,0,55,71,68,1,1468400700,71.46
2946,410526,281390,7/13/2016 2:06,1,1,73.3,69.36,63.53,62,0,0,0,0,0,55,71,68,1,1468400760,71.47
2947,410527,281391,7/13/2016 2:07,1,1,73.36,69.44,63.5,62,0,0,0,0,0,55,71,68,1,1468400820,71.5
2948,410528,281392,7/13/2016 2:08,1,1,73.42,69.43,63.49,62,0,0,0,0,0,55,71,68,1,1468400880,71.52
2949,410529,281393,7/13/2016 2:09,1,1,73.48,69.52,63.59,62,0,0,0,0,0,55,71,68,1,1468400940,71.52
2950,410530,281394,7/13/2016 2:10,1,1,73.54,69.55,63.64,62,0,0,0,0,0,55,71,68,1,1468401000,71.55
2951,410531,281395,7/13/2016 2:11,1,1,73.61,69.59,63.72,62,0,0,0,0,0,55,71,68,1,1468401060,71.58
2952,410532,281396,7/13/2016 2:12,1,1,73.64,69.64,63.75,62,0,0,0,0,0,55,71,68,1,1468401120,71.61
2953,410533,281397,7/13/2016 2:13,1,1,73.67,69.72,63.77,62,0,0,0,0,0,55,71,68,1,1468401180,71.63
2954,410534,281398,7/13/2016 2:14,1,1,73.68,69.77,63.76,62,0,0,0,0,0,55,71,68,1,1468401240,71.65
2955,410535,281399,7/13/2016 2:15,1,1,73.72,69.79,63.78,62,0,0,0,0,0,55,71,68,1,1468401300,71.66
2956,410536,281400,7/13/2016 2:16,1,1,73.75,69.81,63.77,62,0,0,0,0,0,55,71,68,1,1468401360,71.69
2957,410537,281401,7/13/2016 2:17,1,1,73.8,69.89,63.79,62,0,0,0,0,0,55,71,68,1,1468401420,71.72
2958,410538,281402,7/13/2016 2:18,1,1,73.82,69.87,63.72,62,0,0,0,0,0,55,71,68,1,1468401480,71.75
2959,410539,281403,7/13/2016 2:19,1,1,73.79,69.75,63.76,62,0,0,0,0,0,55,71,68,1,1468401540,71.76
2960,410540,281404,7/13/2016 2:20,1,1,73.8,69.84,63.74,62,0,0,0,0,0,55,71,68,1,1468401600,71.77
2961,410541,281405,7/13/2016 2:21,1,1,73.75,69.83,63.71,62,0,0,0,0,0,55,71,68,1,1468401660,71.78
2962,410542,281406,7/13/2016 2:22,1,1,73.72,69.8,63.69,62,0,0,0,0,0,55,71,68,1,1468401720,71.79
2963,410543,281407,7/13/2016 2:23,1,1,73.7,69.73,63.71,62,0,0,0,0,0,55,71,68,1,1468401780,71.8
2964,410544,281408,7/13/2016 2:24,1,1,73.69,69.78,63.8,62,0,0,0,0,0,55,71,68,1,1468401840,71.8
2965,410545,281355,7/13/2016 2:25,1,1,72.78,69.73,63.79,62,1,0,0,0,0,55,71,68,0,1468401900,71.8
2966,410546,281356,7/13/2016 2:26,1,1,64.51,69.37,63.76,62,1,0,0,0,0,55,71,68,0,1468401960,71.8
2967,410547,281357,7/13/2016 2:27,1,1,62.55,68.86,63.66,62,1,0,0,0,0,55,71,68,0,1468402020,71.75
2968,410548,281358,7/13/2016 2:28,1,1,62.0,68.38,63.52,62,1,0,0,0,0,55,71,68,0,1468402080,71.67
2969,410549,281359,7/13/2016 2:29,1,1,61.66,67.98,63.46,62,1,0,0,0,0,55,71,68,0,1468402140,71.61
2970,410550,281360,7/13/2016 2:30,1,1,61.4,67.62,63.34,62,1,0,0,0,0,55,71,68,0,1468402200,71.52
2971,410551,281409,7/13/2016 2:31,1,1,63.7,67.47,63.24,62,0,0,0,0,0,55,71,68,1,1468402260,71.41
2972,410552,281410,7/13/2016 2:32,1,1,66.44,67.49,63.16,62,0,0,0,0,0,55,71,68,1,1468402320,71.36
2973,410553,281411,7/13/2016 2:33,1,1,67.9,67.65,63.14,62,0,0,0,0,0,55,71,68,1,1468402380,71.33
2974,410554,281412,7/13/2016 2:34,1,1,69.49,67.75,62.99,62,0,0,0,0,0,55,71,68,1,1468402440,71.3
2975,410555,281413,7/13/2016 2:35,1,1,70.77,67.85,62.93,62,0,0,0,0,0,55,71,68,1,1468402500,71.27
2976,410556,281414,7/13/2016 2:36,1,1,71.59,68.04,62.9,62,0,0,0,0,0,55,71,68,1,1468402560,71.23
2977,410557,281024,7/13/2016 2:37,1,1,72.1,68.28,62.78,63,0,0,0,0,0,55,71,68,1,1468402620,71.21
2978,410558,281025,7/13/2016 2:38,1,1,72.41,68.35,62.77,63,0,0,0,0,0,55,71,68,1,1468402680,71.19
2979,410559,281026,7/13/2016 2:39,1,1,72.59,68.41,62.66,63,0,0,0,0,0,55,71,68,1,1468402740,71.19
2980,410560,281027,7/13/2016 2:40,1,1,72.71,68.54,62.56,63,0,0,0,0,0,55,71,68,1,1468402800,71.19
2981,410561,281028,7/13/2016 2:41,1,1,72.79,68.62,62.5,63,0,0,0,0,0,55,71,68,1,1468402860,71.19
2982,410562,281029,7/13/2016 2:42,1,1,72.85,68.67,62.5,63,0,0,0,0,0,55,71,68,1,1468402920,71.19
2983,410563,281030,7/13/2016 2:43,1,1,72.91,68.69,62.51,63,0,0,0,0,0,55,71,68,1,1468402980,71.21
2984,410564,281031,7/13/2016 2:44,1,1,72.95,68.79,62.51,63,0,0,0,0,0,55,71,68,1,1468403040,71.22
2985,410565,281032,7/13/2016 2:45,1,1,72.93,68.83,62.57,63,0,0,0,0,0,55,71,68,1,1468403100,71.22
2986,410566,281033,7/13/2016 2:46,1,1,72.98,68.89,62.6,63,0,0,0,0,0,55,71,68,1,1468403160,71.25
2987,410567,281034,7/13/2016 2:47,1,1,72.97,68.92,62.69,63,0,0,0,0,0,55,71,68,1,1468403220,71.25
2988,410568,281035,7/13/2016 2:48,1,1,72.98,68.88,62.75,63,0,0,0,0,0,55,71,68,1,1468403280,71.27
2989,410569,281036,7/13/2016 2:49,1,1,72.97,68.9,62.73,63,0,0,0,0,0,55,71,68,1,1468403340,71.27
2990,410570,281037,7/13/2016 2:50,1,1,73.02,68.86,62.82,63,0,0,0,0,0,55,71,68,1,1468403400,71.27
2991,410571,281038,7/13/2016 2:51,1,1,72.97,68.89,62.88,63,0,0,0,0,0,55,71,68,1,1468403460,71.29
2992,410572,281039,7/13/2016 2:52,1,1,73.0,68.86,62.94,63,0,0,0,0,0,55,71,68,1,1468403520,71.3
2993,410573,281040,7/13/2016 2:53,1,1,73.0,68.84,62.87,63,0,0,0,0,0,55,71,68,1,1468403580,71.3
2994,410574,281041,7/13/2016 2:54,1,1,72.98,68.81,62.88,63,0,0,0,0,0,55,71,68,1,1468403640,71.31
2995,410575,281042,7/13/2016 2:55,1,1,72.93,68.88,62.87,63,0,0,0,0,0,55,71,68,1,1468403700,71.32
2996,410576,281043,7/13/2016 2:56,1,1,72.93,68.85,62.91,63,0,0,0,0,0,55,71,68,1,1468403760,71.33
2997,410577,281044,7/13/2016 2:57,1,1,72.93,68.88,62.87,63,0,0,0,0,0,55,71,68,1,1468403820,71.33
2998,410578,281045,7/13/2016 2:58,1,1,72.93,68.86,62.89,63,0,0,0,0,0,55,71,68,1,1468403880,71.33
2999,410579,281046,7/13/2016 2:59,1,1,72.97,68.85,62.85,63,0,0,0,0,0,55,71,68,1,1468403940,71.35
3000,410580,281047,7/13/2016 3:00,1,1,73.02,68.91,62.81,63,0,0,0,0,0,55,71,68,1,1468404000,71.36
3001,410581,281048,7/13/2016 3:01,1,1,73.07,68.95,62.8,63,0,0,0,0,0,55,71,68,1,1468404060,71.38
3002,410582,281049,7/13/2016 3:02,1,1,73.09,68.97,62.79,63,0,0,0,0,0,55,71,68,1,1468404120,71.39
3003,410583,281050,7/13/2016 3:03,1,1,73.12,68.96,62.76,63,0,0,0,0,0,55,71,68,1,1468404180,71.41
3004,410584,281051,7/13/2016 3:04,1,1,73.14,68.99,62.75,63,0,0,0,0,0,55,71,68,1,1468404240,71.41
3005,410585,281052,7/13/2016 3:05,1,1,73.17,69.02,62.77,63,0,0,0,0,0,55,71,68,1,1468404300,71.44
3006,410586,281053,7/13/2016 3:06,1,1,73.2,69.06,62.69,63,0,0,0,0,0,55,71,68,1,1468404360,71.44
3007,410587,281054,7/13/2016 3:07,1,1,73.22,69.15,62.67,63,0,0,0,0,0,55,71,68,1,1468404420,71.47
3008,410588,281055,7/13/2016 3:08,1,1,73.3,69.16,62.76,63,0,0,0,0,0,55,71,68,1,1468404480,71.47
3009,410589,281056,7/13/2016 3:09,1,1,73.32,69.19,62.77,63,0,0,0,0,0,55,71,68,1,1468404540,71.49
3010,410590,281057,7/13/2016 3:10,1,1,73.33,69.27,62.81,63,0,0,0,0,0,55,71,68,1,1468404600,71.5
3011,410591,281058,7/13/2016 3:11,1,1,73.34,69.32,62.87,63,0,0,0,0,0,55,71,68,1,1468404660,71.51
3012,410592,281059,7/13/2016 3:12,1,1,73.39,69.33,62.91,63,0,0,0,0,0,55,71,68,1,1468404720,71.52
3013,410593,281060,7/13/2016 3:13,1,1,73.39,69.34,62.95,63,0,0,0,0,0,55,71,68,1,1468404780,71.55
3014,410594,281061,7/13/2016 3:14,1,1,73.41,69.25,62.94,63,0,0,0,0,0,55,71,68,1,1468404840,71.56
3015,410595,281062,7/13/2016 3:15,1,1,73.44,69.31,62.91,63,0,0,0,0,0,55,71,68,1,1468404900,71.58
3016,410596,281063,7/13/2016 3:16,1,1,73.46,69.33,62.86,63,0,0,0,0,0,55,71,68,1,1468404960,71.59
3017,410597,281064,7/13/2016 3:17,1,1,73.44,69.42,62.85,63,0,0,0,0,0,55,71,68,1,1468405020,71.61
3018,410598,281065,7/13/2016 3:18,1,1,73.44,69.31,62.8,63,0,0,0,0,0,55,71,68,1,1468405080,71.62
3019,410599,281066,7/13/2016 3:19,1,1,73.39,69.31,62.8,63,0,0,0,0,0,55,71,68,1,1468405140,71.64
3020,410600,281067,7/13/2016 3:20,1,1,73.34,69.25,62.77,63,0,0,0,0,0,55,71,68,1,1468405200,71.64
3021,410601,281068,7/13/2016 3:21,1,1,73.31,69.21,62.79,63,0,0,0,0,0,55,71,68,1,1468405260,71.64
3022,410602,281069,7/13/2016 3:22,1,1,73.29,69.24,62.75,63,0,0,0,0,0,55,71,68,1,1468405320,71.65
3023,410603,281070,7/13/2016 3:23,1,1,73.25,69.18,62.75,63,0,0,0,0,0,55,71,68,1,1468405380,71.65
3024,410604,281071,7/13/2016 3:24,1,1,73.26,69.08,62.72,63,0,0,0,0,0,55,71,68,1,1468405440,71.66
3025,410605,281072,7/13/2016 3:25,1,1,73.23,69.13,62.62,63,0,0,0,0,0,55,71,68,1,1468405500,71.66
3026,410606,281073,7/13/2016 3:26,1,1,73.2,69.03,62.55,63,0,0,0,0,0,55,71,68,1,1468405560,71.66
3027,410607,281074,7/13/2016 3:27,1,1,73.22,69.02,62.5,63,0,0,0,0,0,55,71,68,1,1468405620,71.66
3028,410608,281075,7/13/2016 3:28,1,1,73.15,69.05,62.42,63,0,0,0,0,0,55,71,68,1,1468405680,71.66
3029,410609,281076,7/13/2016 3:29,1,1,73.15,69.0,62.4,63,0,0,0,0,0,55,71,68,1,1468405740,71.66
3030,410610,281077,7/13/2016 3:30,1,1,73.13,68.99,62.31,63,0,0,0,0,0,55,71,68,1,1468405800,71.66
3031,410611,281078,7/13/2016 3:31,1,1,73.09,68.86,62.26,63,0,0,0,0,0,55,71,68,1,1468405860,71.66
3032,410612,281079,7/13/2016 3:32,1,1,73.08,68.88,62.21,63,0,0,0,0,0,55,71,68,1,1468405920,71.65
3033,410613,281080,7/13/2016 3:33,1,1,73.06,68.93,62.2,63,0,0,0,0,0,55,71,68,1,1468405980,71.65
3034,410614,281081,7/13/2016 3:34,1,1,73.07,68.88,62.2,63,0,0,0,0,0,55,71,68,1,1468406040,71.64
3035,410615,281082,7/13/2016 3:35,1,1,73.05,68.84,62.22,63,0,0,0,0,0,55,71,68,1,1468406100,71.64
3036,410616,281083,7/13/2016 3:36,1,1,73.06,68.96,62.11,63,0,0,0,0,0,55,71,68,1,1468406160,71.64
3037,410617,281415,7/13/2016 3:37,1,1,73.06,68.79,62.07,62,0,0,0,0,0,55,71,68,1,1468406220,71.64
3038,410618,281416,7/13/2016 3:38,1,1,73.04,68.76,61.98,62,0,0,0,0,0,55,71,68,1,1468406280,71.62
3039,410619,281417,7/13/2016 3:39,1,1,73.05,68.76,61.89,62,0,0,0,0,0,55,71,68,1,1468406340,71.62
3040,410620,281418,7/13/2016 3:40,1,1,73.04,68.78,61.79,62,0,0,0,0,0,55,71,68,1,1468406400,71.61
3041,410621,281419,7/13/2016 3:41,1,1,73.08,68.79,61.7,62,0,0,0,0,0,55,71,68,1,1468406460,71.61
3042,410622,281420,7/13/2016 3:42,1,1,73.09,68.8,61.66,62,0,0,0,0,0,55,71,68,1,1468406520,71.61
3043,410623,281421,7/13/2016 3:43,1,1,73.1,68.91,61.68,62,0,0,0,0,0,55,71,68,1,1468406580,71.61
3044,410624,281422,7/13/2016 3:44,1,1,73.11,69.06,61.83,62,0,0,0,0,0,55,71,68,1,1468406640,71.61
3045,410625,281423,7/13/2016 3:45,1,1,73.18,69.0,61.92,62,0,0,0,0,0,55,71,68,1,1468406700,71.63
3046,410626,281424,7/13/2016 3:46,1,1,73.18,68.97,61.92,62,0,0,0,0,0,55,71,68,1,1468406760,71.64
3047,410627,281425,7/13/2016 3:47,1,1,73.2,69.02,61.96,62,0,0,0,0,0,55,71,68,1,1468406820,71.64
3048,410628,281426,7/13/2016 3:48,1,1,73.18,69.01,62.02,62,0,0,0,0,0,55,71,68,1,1468406880,71.64
3049,410629,281427,7/13/2016 3:49,1,1,73.21,69.03,62.09,62,0,0,0,0,0,55,71,68,1,1468406940,71.65
3050,410630,281428,7/13/2016 3:50,1,1,73.22,69.06,62.06,62,0,0,0,0,0,55,71,68,1,1468407000,71.66
3051,410631,281429,7/13/2016 3:51,1,1,73.23,69.01,62.0,62,0,0,0,0,0,55,71,68,1,1468407060,71.66
3052,410632,281430,7/13/2016 3:52,1,1,73.24,69.01,61.94,62,0,0,0,0,0,55,71,68,1,1468407120,71.66
3053,410633,281431,7/13/2016 3:53,1,1,73.25,69.04,61.93,62,0,0,0,0,0,55,71,68,1,1468407180,71.68
3054,410634,281432,7/13/2016 3:54,1,1,73.29,69.04,61.99,62,0,0,0,0,0,55,71,68,1,1468407240,71.69
3055,410635,281433,7/13/2016 3:55,1,1,73.31,69.08,62.0,62,0,0,0,0,0,55,71,68,1,1468407300,71.69
3056,410636,281434,7/13/2016 3:56,1,1,73.32,69.15,62.04,62,0,0,0,0,0,55,71,68,1,1468407360,71.69
3057,410637,281435,7/13/2016 3:57,1,1,73.33,69.15,61.99,62,0,0,0,0,0,55,71,68,1,1468407420,71.7
3058,410638,281436,7/13/2016 3:58,1,1,73.33,69.18,62.0,62,0,0,0,0,0,55,71,68,1,1468407480,71.72
3059,410639,281437,7/13/2016 3:59,1,1,73.35,69.13,62.01,62,0,0,0,0,0,55,71,68,1,1468407540,71.72
3060,410640,281438,7/13/2016 4:00,1,1,73.37,69.08,62.02,62,0,0,0,0,0,55,71,68,1,1468407600,71.73
3061,410641,281439,7/13/2016 4:01,1,1,73.39,69.03,61.95,62,0,0,0,0,0,55,71,68,1,1468407660,71.75
3062,410642,281440,7/13/2016 4:02,1,1,73.38,69.1,61.82,62,0,0,0,0,0,55,71,68,1,1468407720,71.75
3063,410643,281441,7/13/2016 4:03,1,1,73.34,68.97,61.72,62,0,0,0,0,0,55,71,68,1,1468407780,71.75
3064,410644,281442,7/13/2016 4:04,1,1,73.32,69.01,61.54,62,0,0,0,0,0,55,71,68,1,1468407840,71.76
3065,410645,281443,7/13/2016 4:05,1,1,73.26,69.03,61.52,62,0,0,0,0,0,55,71,68,1,1468407900,71.76
3066,410646,281444,7/13/2016 4:06,1,1,73.22,68.86,61.48,62,0,0,0,0,0,55,71,68,1,1468407960,71.75
3067,410647,281445,7/13/2016 4:07,1,1,73.18,68.78,61.44,62,0,0,0,0,0,55,71,68,1,1468408020,71.75
3068,410648,281446,7/13/2016 4:08,1,1,73.12,68.73,61.34,62,0,0,0,0,0,55,71,68,1,1468408080,71.75
3069,410649,281447,7/13/2016 4:09,1,1,73.1,68.73,61.29,62,0,0,0,0,0,55,71,68,1,1468408140,71.75
3070,410650,281448,7/13/2016 4:10,1,1,73.08,68.79,61.27,62,0,0,0,0,0,55,71,68,1,1468408200,71.74
3071,410651,281449,7/13/2016 4:11,1,1,73.06,68.87,61.28,62,0,0,0,0,0,55,71,68,1,1468408260,71.72
3072,410652,281450,7/13/2016 4:12,1,1,73.02,68.86,61.33,62,0,0,0,0,0,55,71,68,1,1468408320,71.72
3073,410653,281451,7/13/2016 4:13,1,1,73.02,68.81,61.35,62,0,0,0,0,0,55,71,68,1,1468408380,71.72
3074,410654,281452,7/13/2016 4:14,1,1,73.0,68.74,61.39,62,0,0,0,0,0,55,71,68,1,1468408440,71.72
3075,410655,281453,7/13/2016 4:15,1,1,72.94,68.72,61.43,62,0,0,0,0,0,55,71,68,1,1468408500,71.69
3076,410656,281454,7/13/2016 4:16,1,1,72.96,68.68,61.41,62,0,0,0,0,0,55,71,68,1,1468408560,71.69
3077,410657,281455,7/13/2016 4:17,1,1,72.9,68.65,61.41,62,0,0,0,0,0,55,71,68,1,1468408620,71.67
3078,410658,281456,7/13/2016 4:18,1,1,72.85,68.58,61.41,62,0,0,0,0,0,55,71,68,1,1468408680,71.66
3079,410659,281457,7/13/2016 4:19,1,1,72.83,68.57,61.36,62,0,0,0,0,0,55,71,68,1,1468408740,71.64
3080,410660,281458,7/13/2016 4:20,1,1,72.84,68.52,61.41,62,0,0,0,0,0,55,71,68,1,1468408800,71.64
3081,410661,281459,7/13/2016 4:21,1,1,72.84,68.56,61.37,62,0,0,0,0,0,55,71,68,1,1468408860,71.64
3082,410662,281460,7/13/2016 4:22,1,1,72.89,68.63,61.38,62,0,0,0,0,0,55,71,68,1,1468408920,71.62
3083,410663,281461,7/13/2016 4:23,1,1,72.89,68.57,61.43,62,0,0,0,0,0,55,71,68,1,1468408980,71.62
3084,410664,281462,7/13/2016 4:24,1,1,72.9,68.7,61.46,62,0,0,0,0,0,55,71,68,1,1468409040,71.63
3085,410665,281463,7/13/2016 4:25,1,1,72.94,68.71,61.53,62,0,0,0,0,0,55,71,68,1,1468409100,71.62
3086,410666,281464,7/13/2016 4:26,1,1,72.93,68.74,61.62,62,0,0,0,0,0,55,71,68,1,1468409160,71.61
3087,410667,281465,7/13/2016 4:27,1,1,72.98,68.79,61.63,62,0,0,0,0,0,55,71,68,1,1468409220,71.61
3088,410668,281466,7/13/2016 4:28,1,1,72.98,68.72,61.63,62,0,0,0,0,0,55,71,68,1,1468409280,71.61
3089,410669,281467,7/13/2016 4:29,1,1,72.99,68.7,61.58,62,0,0,0,0,0,55,71,68,1,1468409340,71.61
3090,410670,281468,7/13/2016 4:30,1,1,73.01,68.75,61.58,62,0,0,0,0,0,55,71,68,1,1468409400,71.63
3091,410671,281469,7/13/2016 4:31,1,1,73.05,68.83,61.61,62,0,0,0,0,0,55,71,68,1,1468409460,71.64
3092,410672,281470,7/13/2016 4:32,1,1,73.03,68.81,61.57,62,0,0,0,0,0,55,71,68,1,1468409520,71.64
3093,410673,281471,7/13/2016 4:33,1,1,73.09,68.79,61.53,62,0,0,0,0,0,55,71,68,1,1468409580,71.64
3094,410674,281472,7/13/2016 4:34,1,1,73.12,68.85,61.51,62,0,0,0,0,0,55,71,68,1,1468409640,71.64
3095,410675,281473,7/13/2016 4:35,1,1,73.12,68.93,61.44,62,0,0,0,0,0,55,71,68,1,1468409700,71.64
3096,410676,281474,7/13/2016 4:36,1,1,73.13,68.9,61.46,62,0,0,0,0,0,55,71,68,1,1468409760,71.65
3097,410677,281084,7/13/2016 4:37,1,1,73.16,68.94,61.45,60,0,0,0,0,0,55,71,68,1,1468409820,71.66
3098,410678,281085,7/13/2016 4:38,1,1,73.19,69.04,61.44,60,0,0,0,0,0,55,71,68,1,1468409880,71.66
3099,410679,281086,7/13/2016 4:39,1,1,73.18,68.91,61.47,60,0,0,0,0,0,55,71,68,1,1468409940,71.66
3100,410680,281087,7/13/2016 4:40,1,1,73.19,68.89,61.44,60,0,0,0,0,0,55,71,68,1,1468410000,71.67
3101,410681,281088,7/13/2016 4:41,1,1,73.22,68.89,61.34,60,0,0,0,0,0,55,71,68,1,1468410060,71.69
3102,410682,281089,7/13/2016 4:42,1,1,73.28,68.95,61.3,60,0,0,0,0,0,55,71,68,1,1468410120,71.69
3103,410683,281090,7/13/2016 4:43,1,1,73.23,68.93,61.22,60,0,0,0,0,0,55,71,68,1,1468410180,71.69
3104,410684,281091,7/13/2016 4:44,1,1,73.26,68.97,61.17,60,0,0,0,0,0,55,71,68,1,1468410240,71.71
3105,410685,281092,7/13/2016 4:45,1,1,73.24,68.94,61.11,60,0,0,0,0,0,55,71,68,1,1468410300,71.72
3106,410686,281093,7/13/2016 4:46,1,1,73.22,68.9,61.13,60,0,0,0,0,0,55,71,68,1,1468410360,71.72
3107,410687,281094,7/13/2016 4:47,1,1,73.19,68.83,61.12,60,0,0,0,0,0,55,71,68,1,1468410420,71.72
3108,410688,281095,7/13/2016 4:48,1,1,73.16,68.85,61.08,60,0,0,0,0,0,55,71,68,1,1468410480,71.72
3109,410689,281096,7/13/2016 4:49,1,1,73.09,68.88,61.09,60,0,0,0,0,0,55,71,68,1,1468410540,71.72
3110,410690,281097,7/13/2016 4:50,1,1,73.05,68.76,61.14,60,0,0,0,0,0,55,71,68,1,1468410600,71.72
3111,410691,281098,7/13/2016 4:51,1,1,73.0,68.78,61.17,60,0,0,0,0,0,55,71,68,1,1468410660,71.72
3112,410692,281099,7/13/2016 4:52,1,1,72.96,68.7,61.18,60,0,0,0,0,0,55,71,68,1,1468410720,71.72
3113,410693,281100,7/13/2016 4:53,1,1,72.95,68.73,61.18,60,0,0,0,0,0,55,71,68,1,1468410780,71.72
3114,410694,281101,7/13/2016 4:54,1,1,72.88,68.67,61.16,60,0,0,0,0,0,55,71,68,1,1468410840,71.71
3115,410695,281102,7/13/2016 4:55,1,1,72.87,68.64,61.13,60,0,0,0,0,0,55,71,68,1,1468410900,71.7
3116,410696,281103,7/13/2016 4:56,1,1,72.83,68.78,61.19,60,0,0,0,0,0,55,71,68,1,1468410960,71.69
3117,410697,281104,7/13/2016 4:57,1,1,72.8,68.72,61.3,60,0,0,0,0,0,55,71,68,1,1468411020,71.69
3118,410698,281105,7/13/2016 4:58,1,1,72.76,68.64,61.4,60,0,0,0,0,0,55,71,68,1,1468411080,71.69
3119,410699,281106,7/13/2016 4:59,1,1,72.75,68.57,61.44,60,0,0,0,0,0,55,71,68,1,1468411140,71.68
3120,410700,281107,7/13/2016 5:00,1,1,72.74,68.65,61.48,60,0,0,0,0,0,55,71,68,1,1468411200,71.66
3121,410701,281108,7/13/2016 5:01,1,1,72.72,68.58,61.53,60,0,0,0,0,0,55,71,68,1,1468411260,71.66
3122,410702,281109,7/13/2016 5:02,1,1,72.72,68.49,61.49,60,0,0,0,0,0,55,71,68,1,1468411320,71.65
3123,410703,281110,7/13/2016 5:03,1,1,72.75,68.51,61.47,60,0,0,0,0,0,55,71,68,1,1468411380,71.64
3124,410704,281111,7/13/2016 5:04,1,1,72.72,68.42,61.44,60,0,0,0,0,0,55,71,68,1,1468411440,71.64
3125,410705,281112,7/13/2016 5:05,1,1,72.72,68.4,61.41,60,0,0,0,0,0,55,71,68,1,1468411500,71.63
3126,410706,281113,7/13/2016 5:06,1,1,72.74,68.41,61.35,60,0,0,0,0,0,55,71,68,1,1468411560,71.62
3127,410707,281114,7/13/2016 5:07,1,1,72.77,68.41,61.25,60,0,0,0,0,0,55,71,68,1,1468411620,71.62
3128,410708,281115,7/13/2016 5:08,1,1,72.77,68.45,61.24,60,0,0,0,0,0,55,71,68,1,1468411680,71.62
3129,410709,281116,7/13/2016 5:09,1,1,72.81,68.4,61.15,60,0,0,0,0,0,55,71,68,1,1468411740,71.64
3130,410710,281117,7/13/2016 5:10,1,1,72.83,68.6,61.1,60,0,0,0,0,0,55,71,68,1,1468411800,71.64
3131,410711,281118,7/13/2016 5:11,1,1,72.87,68.63,61.13,60,0,0,0,0,0,55,71,68,1,1468411860,71.64
3132,410712,281119,7/13/2016 5:12,1,1,72.86,68.66,61.21,60,0,0,0,0,0,55,71,68,1,1468411920,71.64
3133,410713,281120,7/13/2016 5:13,1,1,72.9,68.7,61.24,60,0,0,0,0,0,55,71,68,1,1468411980,71.65
3134,410714,281121,7/13/2016 5:14,1,1,72.93,68.62,61.19,60,0,0,0,0,0,55,71,68,1,1468412040,71.66
3135,410715,281122,7/13/2016 5:15,1,1,72.93,68.6,61.12,60,0,0,0,0,0,55,71,68,1,1468412100,71.66
3136,410716,281123,7/13/2016 5:16,1,1,72.97,68.62,61.05,60,0,0,0,0,0,55,71,68,1,1468412160,71.66
3137,410717,281124,7/13/2016 5:17,1,1,72.98,68.69,60.97,60,0,0,0,0,0,55,71,68,1,1468412220,71.67
3138,410718,281125,7/13/2016 5:18,1,1,73.04,68.65,60.95,60,0,0,0,0,0,55,71,68,1,1468412280,71.69
3139,410719,281126,7/13/2016 5:19,1,1,73.06,68.68,60.93,60,0,0,0,0,0,55,71,68,1,1468412340,71.69
3140,410720,281127,7/13/2016 5:20,1,1,73.06,68.54,60.84,60,0,0,0,0,0,55,71,68,1,1468412400,71.69
3141,410721,281128,7/13/2016 5:21,1,1,73.05,68.73,60.73,60,0,0,0,0,0,55,71,68,1,1468412460,71.69
3142,410722,281129,7/13/2016 5:22,1,1,73.1,68.64,60.62,60,0,0,0,0,0,55,71,68,1,1468412520,71.72
3143,410723,281130,7/13/2016 5:23,1,1,73.1,68.61,60.49,60,0,0,0,0,0,55,71,68,1,1468412580,71.72
3144,410724,281131,7/13/2016 5:24,1,1,73.12,68.64,60.35,60,0,0,0,0,0,55,71,68,1,1468412640,71.73
3145,410725,281132,7/13/2016 5:25,1,1,73.15,68.6,60.26,60,0,0,0,0,0,55,71,68,1,1468412700,71.75
3146,410726,281133,7/13/2016 5:26,1,1,73.2,68.66,60.26,60,0,0,0,0,0,55,71,68,1,1468412760,71.75
3147,410727,281134,7/13/2016 5:27,1,1,73.21,68.66,60.21,60,0,0,0,0,0,55,71,68,1,1468412820,71.77
3148,410728,281135,7/13/2016 5:28,1,1,73.21,68.7,60.17,60,0,0,0,0,0,55,71,68,1,1468412880,71.77
3149,410729,281136,7/13/2016 5:29,1,1,73.23,68.75,60.12,60,0,0,0,0,0,55,71,68,1,1468412940,71.79
3150,410730,281137,7/13/2016 5:30,1,1,73.24,68.75,60.16,60,0,0,0,0,0,55,71,68,1,1468413000,71.8
3151,410731,280939,7/13/2016 5:31,1,1,73.0,68.84,60.18,60,1,0,0,0,0,55,71,68,0,1468413060,71.81
3152,410732,280940,7/13/2016 5:32,1,1,64.39,68.6,60.23,60,1,0,0,0,0,55,71,68,0,1468413120,71.83
3153,410733,280941,7/13/2016 5:33,1,1,61.24,68.09,60.22,60,1,0,0,0,0,55,71,68,0,1468413180,71.78
3154,410734,280942,7/13/2016 5:34,1,1,60.59,67.55,60.11,60,1,0,0,0,0,55,71,68,0,1468413240,71.72
3155,410735,280943,7/13/2016 5:35,1,1,60.14,67.09,60.06,60,1,0,0,0,0,55,71,68,0,1468413300,71.62
3156,410736,280944,7/13/2016 5:36,1,1,59.83,66.71,59.97,60,1,0,0,0,0,55,71,68,0,1468413360,71.51
3157,410737,281138,7/13/2016 5:37,1,1,62.34,66.5,59.9,58,0,0,0,0,0,55,71,68,1,1468413420,71.4
3158,410738,281139,7/13/2016 5:38,1,1,65.83,66.51,59.84,58,0,0,0,0,0,55,71,68,1,1468413480,71.3
3159,410739,281140,7/13/2016 5:39,1,1,67.73,66.64,59.8,58,0,0,0,0,0,55,71,68,1,1468413540,71.26
3160,410740,281141,7/13/2016 5:40,1,1,69.55,66.78,59.79,58,0,0,0,0,0,55,71,68,1,1468413600,71.2
3161,410741,281142,7/13/2016 5:41,1,1,70.7,66.97,59.75,58,0,0,0,0,0,55,71,68,1,1468413660,71.15
3162,410742,281143,7/13/2016 5:42,1,1,71.31,67.1,59.68,58,0,0,0,0,0,55,71,68,1,1468413720,71.11
3163,410743,281144,7/13/2016 5:43,1,1,71.63,67.27,59.55,58,0,0,0,0,0,55,71,68,1,1468413780,71.08
3164,410744,281145,7/13/2016 5:44,1,1,71.88,67.42,59.5,58,0,0,0,0,0,55,71,68,1,1468413840,71.05
3165,410745,281146,7/13/2016 5:45,1,1,72.04,67.59,59.44,58,0,0,0,0,0,55,71,68,1,1468413900,71.05
3166,410746,281147,7/13/2016 5:46,1,1,72.15,67.66,59.43,58,0,0,0,0,0,55,71,68,1,1468413960,71.05
3167,410747,281148,7/13/2016 5:47,1,1,72.26,67.78,59.45,58,0,0,0,0,0,55,71,68,1,1468414020,71.07
3168,410748,281149,7/13/2016 5:48,1,1,72.31,67.86,59.58,58,0,0,0,0,0,55,71,68,1,1468414080,71.08
3169,410749,281150,7/13/2016 5:49,1,1,72.35,67.87,59.6,58,0,0,0,0,0,55,71,68,1,1468414140,71.09
3170,410750,281151,7/13/2016 5:50,1,1,72.4,67.94,59.68,58,0,0,0,0,0,55,71,68,1,1468414200,71.11
3171,410751,281152,7/13/2016 5:51,1,1,72.46,67.95,59.7,58,0,0,0,0,0,55,71,68,1,1468414260,71.13
3172,410752,281153,7/13/2016 5:52,1,1,72.5,67.93,59.72,58,0,0,0,0,0,55,71,68,1,1468414320,71.13
3173,410753,281154,7/13/2016 5:53,1,1,72.52,67.9,59.64,58,0,0,0,0,0,55,71,68,1,1468414380,71.16
3174,410754,281155,7/13/2016 5:54,1,1,72.57,67.98,59.64,58,0,0,0,0,0,55,71,68,1,1468414440,71.16
3175,410755,281156,7/13/2016 5:55,1,1,72.63,68.07,59.63,58,0,0,0,0,0,55,71,68,1,1468414500,71.19
3176,410756,281157,7/13/2016 5:56,1,1,72.68,68.16,59.64,58,0,0,0,0,0,55,71,68,1,1468414560,71.2
3177,410757,281158,7/13/2016 5:57,1,1,72.74,68.36,59.65,58,0,0,0,0,0,55,71,68,1,1468414620,71.22
3178,410758,281159,7/13/2016 5:58,1,1,72.79,68.29,59.67,58,0,0,0,0,0,55,71,68,1,1468414680,71.25
3179,410759,281160,7/13/2016 5:59,1,1,72.81,68.33,59.7,58,0,0,0,0,0,55,71,68,1,1468414740,71.26
3180,410760,281161,7/13/2016 6:00,1,1,72.85,68.45,59.74,58,0,0,0,0,0,55,71,68,1,1468414800,71.28
3181,410761,281162,7/13/2016 6:01,1,1,72.9,68.49,59.9,58,0,0,0,0,0,55,71,68,1,1468414860,71.3
3182,410762,281163,7/13/2016 6:02,1,1,72.95,68.58,59.99,58,0,0,0,0,0,55,71,68,1,1468414920,71.33
3183,410763,281164,7/13/2016 6:03,1,1,72.99,68.65,60.05,58,0,0,0,0,0,55,71,68,1,1468414980,71.37
3184,410764,281165,7/13/2016 6:04,1,1,73.03,68.68,60.13,58,0,0,0,0,0,55,71,68,1,1468415040,71.4
3185,410765,281166,7/13/2016 6:05,1,1,73.06,68.66,60.16,58,0,0,0,0,0,55,71,68,1,1468415100,71.41
3186,410766,281167,7/13/2016 6:06,1,1,73.1,68.72,60.21,58,0,0,0,0,0,55,71,68,1,1468415160,71.44
3187,410767,281168,7/13/2016 6:07,1,1,73.11,68.77,60.27,58,0,0,0,0,0,55,71,68,1,1468415220,71.47
3188,410768,281169,7/13/2016 6:08,1,1,73.17,68.85,60.3,58,0,0,0,0,0,55,71,68,1,1468415280,71.5
3189,410769,281170,7/13/2016 6:09,1,1,73.2,68.86,60.35,58,0,0,0,0,0,55,71,68,1,1468415340,71.52
3190,410770,281171,7/13/2016 6:10,1,1,73.22,68.96,60.43,58,0,0,0,0,0,55,71,68,1,1468415400,71.54
3191,410771,281172,7/13/2016 6:11,1,1,73.27,68.96,60.55,58,0,0,0,0,0,55,71,68,1,1468415460,71.55
3192,410772,281173,7/13/2016 6:12,1,1,73.31,68.99,60.7,58,0,0,0,0,0,55,71,68,1,1468415520,71.58
3193,410773,281174,7/13/2016 6:13,1,1,73.34,68.98,60.84,58,0,0,0,0,0,55,71,68,1,1468415580,71.6
3194,410774,281175,7/13/2016 6:14,1,1,73.33,68.95,60.94,58,0,0,0,0,0,55,71,68,1,1468415640,71.61
3195,410775,281176,7/13/2016 6:15,1,1,73.3,69.02,60.93,58,0,0,0,0,0,55,71,68,1,1468415700,71.64
3196,410776,281177,7/13/2016 6:16,1,1,73.26,69.01,61.03,58,0,0,0,0,0,55,71,68,1,1468415760,71.65
3197,410777,281178,7/13/2016 6:17,1,1,73.25,68.91,61.07,58,0,0,0,0,0,55,71,68,1,1468415820,71.66
3198,410778,281179,7/13/2016 6:18,1,1,73.23,68.98,61.15,58,0,0,0,0,0,55,71,68,1,1468415880,71.67
3199,410779,281180,7/13/2016 6:19,1,1,73.21,68.88,61.29,58,0,0,0,0,0,55,71,68,1,1468415940,71.69
3200,410780,281181,7/13/2016 6:20,1,1,73.23,68.87,61.29,58,0,0,0,0,0,55,71,68,1,1468416000,71.69
3201,410781,281182,7/13/2016 6:21,1,1,73.22,69.0,61.29,58,0,0,0,0,0,55,71,68,1,1468416060,71.7
3202,410782,281183,7/13/2016 6:22,1,1,73.22,68.95,61.35,58,0,0,0,0,0,55,71,68,1,1468416120,71.72
3203,410783,281184,7/13/2016 6:23,1,1,73.18,68.95,61.36,58,0,0,0,0,0,55,71,68,1,1468416180,71.72
3204,410784,281185,7/13/2016 6:24,1,1,73.21,68.93,61.35,58,0,0,0,0,0,55,71,68,1,1468416240,71.72
3205,410785,281186,7/13/2016 6:25,1,1,73.22,68.89,61.39,58,0,0,0,0,0,55,71,68,1,1468416300,71.74
3206,410786,281187,7/13/2016 6:26,1,1,73.24,68.96,61.42,58,0,0,0,0,0,55,71,68,1,1468416360,71.75
3207,410787,281188,7/13/2016 6:27,1,1,73.21,68.98,61.42,58,0,0,0,0,0,55,71,68,1,1468416420,71.75
3208,410788,281189,7/13/2016 6:28,1,1,73.22,68.99,61.53,58,0,0,0,0,0,55,71,68,1,1468416480,71.75
3209,410789,281190,7/13/2016 6:29,1,1,73.22,69.04,61.55,58,0,0,0,0,0,55,71,68,1,1468416540,71.75
3210,410790,281191,7/13/2016 6:30,1,1,73.23,69.03,61.63,58,0,0,0,0,0,55,71,68,1,1468416600,71.75
3211,410791,281192,7/13/2016 6:31,1,1,73.22,69.09,61.64,58,0,0,0,0,0,55,71,68,1,1468416660,71.75
3212,410792,281193,7/13/2016 6:32,1,1,73.19,69.07,61.69,58,0,0,0,0,0,55,71,68,1,1468416720,71.76
3213,410793,281194,7/13/2016 6:33,1,1,73.21,68.99,61.7,58,0,0,0,0,0,55,71,68,1,1468416780,71.76
3214,410794,281195,7/13/2016 6:34,1,1,73.21,69.06,61.77,58,0,0,0,0,0,55,71,68,1,1468416840,71.76
3215,410795,281196,7/13/2016 6:35,1,1,73.19,69.0,61.78,58,0,0,0,0,0,55,71,68,1,1468416900,71.76
3216,410796,281197,7/13/2016 6:36,1,1,73.21,69.02,61.87,58,0,0,0,0,0,55,71,68,1,1468416960,71.76
3217,410797,281198,7/13/2016 6:37,1,1,73.22,69.03,61.93,59,0,0,0,0,0,55,71,68,1,1468417020,71.76
3218,410798,281199,7/13/2016 6:38,1,1,73.22,69.1,61.99,59,0,0,0,0,0,55,71,68,1,1468417080,71.76
3219,410799,281200,7/13/2016 6:39,1,1,73.22,69.12,62.07,59,0,0,0,0,0,55,71,68,1,1468417140,71.76
3220,410800,281201,7/13/2016 6:40,1,1,73.21,69.06,62.05,59,0,0,0,0,0,55,71,68,1,1468417200,71.76
3221,410801,281202,7/13/2016 6:41,1,1,73.23,69.08,62.15,59,0,0,0,0,0,55,71,68,1,1468417260,71.75
3222,410802,281203,7/13/2016 6:42,1,1,73.26,69.09,62.22,59,0,0,0,0,0,55,71,68,1,1468417320,71.75
3223,410803,281204,7/13/2016 6:43,1,1,73.3,69.22,62.29,59,0,0,0,0,0,55,71,68,1,1468417380,71.76
3224,410804,281205,7/13/2016 6:44,1,1,73.39,69.25,62.36,59,0,0,0,0,0,55,71,68,1,1468417440,71.77
3225,410805,281206,7/13/2016 6:45,1,1,73.43,69.22,62.44,59,0,0,0,0,0,55,71,68,1,1468417500,71.77
3226,410806,281207,7/13/2016 6:46,1,1,73.5,69.27,62.48,59,0,0,0,0,0,55,71,68,1,1468417560,71.79
3227,410807,281208,7/13/2016 6:47,1,1,73.56,69.36,62.47,59,0,0,0,0,0,55,71,68,1,1468417620,71.8
3228,410808,432541,7/13/2016 6:48,0,0,0.0,0.0,62.52875,59,0,0,0,0,0,0,0,0,0,1468417680,71.7975
3229,410809,432542,7/13/2016 6:49,0,0,0.0,0.0,62.5875,59,0,0,0,0,0,0,0,0,0,1468417740,71.795
3230,410810,432543,7/13/2016 6:50,0,0,0.0,0.0,62.64625,59,0,0,0,0,0,0,0,0,0,1468417800,71.7925
3231,410811,432544,7/13/2016 6:51,0,0,0.0,0.0,62.705,59,0,0,0,0,0,0,0,0,0,1468417860,71.79
3232,410812,432545,7/13/2016 6:52,0,0,0.0,0.0,62.76375,59,0,0,0,0,0,0,0,0,0,1468417920,71.7875
3233,410813,432546,7/13/2016 6:53,0,0,0.0,0.0,62.8225,59,0,0,0,0,0,0,0,0,0,1468417980,71.785
3234,410814,432547,7/13/2016 6:54,0,0,0.0,0.0,62.88125,59,0,0,0,0,0,0,0,0,0,1468418040,71.7825
3235,410815,432548,7/13/2016 6:55,0,0,0.0,0.0,62.94,59,0,0,0,0,0,0,0,0,0,1468418100,71.78
3236,410816,432549,7/13/2016 6:56,0,0,0.0,0.0,62.99875,59,0,0,0,0,0,0,0,0,0,1468418160,71.7775
3237,410817,432550,7/13/2016 6:57,0,0,0.0,0.0,63.0575,59,0,0,0,0,0,0,0,0,0,1468418220,71.775
3238,410818,432551,7/13/2016 6:58,0,0,0.0,0.0,63.11625,59,0,0,0,0,0,0,0,0,0,1468418280,71.7725
3239,410819,432552,7/13/2016 6:59,0,0,0.0,0.0,63.175,59,0,0,0,0,0,0,0,0,0,1468418340,71.77
3240,410820,432553,7/13/2016 7:00,0,0,0.0,0.0,63.23375,59,0,0,0,0,0,0,0,0,0,1468418400,71.7675
3241,410821,432554,7/13/2016 7:01,0,0,0.0,0.0,63.2925,59,0,0,0,0,0,0,0,0,0,1468418460,71.765
3242,410822,432555,7/13/2016 7:02,0,0,0.0,0.0,63.35125,59,0,0,0,0,0,0,0,0,0,1468418520,71.7625
3243,410823,432556,7/13/2016 7:03,0,0,0.0,0.0,63.41,59,0,0,0,0,0,0,0,0,0,1468418580,71.76
3244,410824,432557,7/13/2016 7:04,0,0,0.0,0.0,63.46875,59,0,0,0,0,0,0,0,0,0,1468418640,71.7575
3245,410825,432558,7/13/2016 7:05,0,0,0.0,0.0,63.5275,59,0,0,0,0,0,0,0,0,0,1468418700,71.755
3246,410826,432559,7/13/2016 7:06,0,0,0.0,0.0,63.58625,59,0,0,0,0,0,0,0,0,0,1468418760,71.7525
3247,410827,432560,7/13/2016 7:07,0,0,0.0,0.0,63.645,59,0,0,0,0,0,0,0,0,0,1468418820,71.75
3248,410828,432561,7/13/2016 7:08,0,0,0.0,0.0,63.70375,59,0,0,0,0,0,0,0,0,0,1468418880,71.7475
3249,410829,432562,7/13/2016 7:09,0,0,0.0,0.0,63.7625,59,0,0,0,0,0,0,0,0,0,1468418940,71.745
3250,410830,432563,7/13/2016 7:10,0,0,0.0,0.0,63.82125,59,0,0,0,0,0,0,0,0,0,1468419000,71.7425
3251,410831,432564,7/13/2016 7:11,0,0,0.0,0.0,63.88,59,0,0,0,0,0,0,0,0,0,1468419060,71.74
3252,410832,432565,7/13/2016 7:12,0,0,0.0,0.0,63.93875,59,0,0,0,0,0,0,0,0,0,1468419120,71.7375
3253,410833,432566,7/13/2016 7:13,0,0,0.0,0.0,63.9975,59,0,0,0,0,0,0,0,0,0,1468419180,71.735
3254,410834,432567,7/13/2016 7:14,0,0,0.0,0.0,64.05625,59,0,0,0,0,0,0,0,0,0,1468419240,71.7325
3255,410835,432568,7/13/2016 7:15,0,0,0.0,0.0,64.115,59,0,0,0,0,0,0,0,0,0,1468419300,71.73
3256,410836,432569,7/13/2016 7:16,0,0,0.0,0.0,64.17375,59,0,0,0,0,0,0,0,0,0,1468419360,71.7275
3257,410837,432570,7/13/2016 7:17,0,0,0.0,0.0,64.2325,59,0,0,0,0,0,0,0,0,0,1468419420,71.725
3258,410838,432571,7/13/2016 7:18,0,0,0.0,0.0,64.29125,59,0,0,0,0,0,0,0,0,0,1468419480,71.7225
3259,410839,432572,7/13/2016 7:19,0,0,0.0,0.0,64.35,59,0,0,0,0,0,0,0,0,0,1468419540,71.72
3260,410840,432573,7/13/2016 7:20,0,0,0.0,0.0,64.40875,59,0,0,0,0,0,0,0,0,0,1468419600,71.7175
3261,410841,432574,7/13/2016 7:21,0,0,0.0,0.0,64.4675,59,0,0,0,0,0,0,0,0,0,1468419660,71.715
3262,410842,432575,7/13/2016 7:22,0,0,0.0,0.0,64.52625,59,0,0,0,0,0,0,0,0,0,1468419720,71.7125
3263,410843,432576,7/13/2016 7:23,0,0,0.0,0.0,64.585,59,0,0,0,0,0,0,0,0,0,1468419780,71.71
3264,410844,432577,7/13/2016 7:24,0,0,0.0,0.0,64.64375,59,0,0,0,0,0,0,0,0,0,1468419840,71.7075
3265,410845,432177,7/13/2016 7:25,0,0,0.0,0.0,64.7025,64,0,0,0,0,0,0,0,0,0,1468419900,71.705
3266,410846,280931,7/13/2016 7:26,0,0,0.0,0.0,64.76125,64,1,0,0,0,0,55,71,68,0,1468419960,71.7025
3267,410847,280945,7/13/2016 7:27,1,1,61.48,68.63,64.82,64,1,0,0,0,0,55,71,68,0,1468420020,71.7
3268,410848,280946,7/13/2016 7:28,1,1,61.32,68.33,64.82,64,1,0,0,0,0,55,71,68,0,1468420080,71.62
3269,410849,280947,7/13/2016 7:29,1,1,61.23,68.03,64.77,64,1,0,0,0,0,55,71,68,0,1468420140,71.53
3270,410850,281209,7/13/2016 7:30,1,1,61.25,68.02,64.79,64,0,0,0,0,0,55,71,68,1,1468420200,71.47
3271,410851,281210,7/13/2016 7:31,1,1,66.03,68.1,64.82,64,0,0,0,0,0,55,71,68,1,1468420260,71.41
3272,410852,281211,7/13/2016 7:32,1,1,68.47,68.39,64.86,64,0,0,0,0,0,55,71,68,1,1468420320,71.39
3273,410853,281212,7/13/2016 7:33,1,1,70.39,68.66,64.96,64,0,0,0,0,0,55,71,68,1,1468420380,71.36
3274,410854,281213,7/13/2016 7:34,1,1,71.82,69.01,65.05,64,0,0,0,0,0,55,71,68,1,1468420440,71.33
3275,410855,281214,7/13/2016 7:35,1,1,72.59,69.23,65.12,64,0,0,0,0,0,55,71,68,1,1468420500,71.33
3276,410856,281215,7/13/2016 7:36,1,1,73.16,69.56,65.23,64,0,0,0,0,0,55,71,68,1,1468420560,71.33
3277,410857,281216,7/13/2016 7:37,1,1,73.59,69.84,65.25,64,0,0,0,0,0,55,71,68,1,1468420620,71.33
3278,410858,281217,7/13/2016 7:38,1,1,73.9,70.08,65.33,64,0,0,0,0,0,55,71,68,1,1468420680,71.36
3279,410859,281218,7/13/2016 7:39,1,1,74.13,70.29,65.41,64,0,0,0,0,0,55,71,68,1,1468420740,71.39
3280,410860,281219,7/13/2016 7:40,1,1,74.35,70.46,65.53,64,0,0,0,0,0,55,71,68,1,1468420800,71.42
3281,410861,281220,7/13/2016 7:41,1,1,74.42,70.63,65.61,64,0,0,0,0,0,55,71,68,1,1468420860,71.47
3282,410862,281221,7/13/2016 7:42,1,1,74.5,70.69,65.68,64,0,0,0,0,0,55,71,68,1,1468420920,71.52
3283,410863,281222,7/13/2016 7:43,1,1,74.59,70.83,65.73,64,0,0,0,0,0,55,71,68,1,1468420980,71.55
3284,410864,281223,7/13/2016 7:44,1,1,74.66,70.92,65.84,64,0,0,0,0,0,55,71,68,1,1468421040,71.61
3285,410865,281224,7/13/2016 7:45,1,1,74.74,70.99,65.94,64,0,0,0,0,0,55,71,68,1,1468421100,71.64
3286,410866,281225,7/13/2016 7:46,1,1,74.77,71.06,66.02,64,0,0,0,0,0,55,71,68,1,1468421160,71.69
3287,410867,281226,7/13/2016 7:47,1,1,74.79,71.12,66.18,64,0,0,0,0,0,55,71,68,1,1468421220,71.72
3288,410868,281227,7/13/2016 7:48,1,1,74.85,71.17,66.24,64,0,0,0,0,0,55,71,68,1,1468421280,71.77
3289,410869,281228,7/13/2016 7:49,1,1,74.94,71.25,66.37,64,0,0,0,0,0,55,71,68,1,1468421340,71.8
3290,410870,280948,7/13/2016 7:50,1,1,73.41,71.33,66.46,64,1,0,0,0,0,55,71,68,0,1468421400,71.86
3291,410871,280949,7/13/2016 7:51,1,1,64.78,71.07,66.58,64,1,0,0,0,0,55,71,68,0,1468421460,71.89
3292,410872,280950,7/13/2016 7:52,1,1,63.43,70.51,66.71,64,1,0,0,0,0,55,71,68,0,1468421520,71.89
3293,410873,280951,7/13/2016 7:53,1,1,62.91,70.07,66.75,64,1,0,0,0,0,55,71,68,0,1468421580,71.84
3294,410874,280952,7/13/2016 7:54,1,1,62.59,69.71,66.8,64,1,0,0,0,0,55,71,68,0,1468421640,71.78
3295,410875,280953,7/13/2016 7:55,1,1,62.36,69.4,66.86,64,1,0,0,0,0,55,71,68,0,1468421700,71.73
3296,410876,280954,7/13/2016 7:56,1,1,62.21,69.2,66.94,64,1,0,0,0,0,55,71,68,0,1468421760,71.65
3297,410877,280955,7/13/2016 7:57,1,1,62.08,69.07,67.05,64,1,0,0,0,0,55,71,68,0,1468421820,71.59
3298,410878,280956,7/13/2016 7:58,1,1,62.1,69.01,67.18,64,1,0,0,0,0,55,71,68,0,1468421880,71.52
3299,410879,281229,7/13/2016 7:59,1,1,64.15,68.86,67.22,64,0,0,0,0,0,55,71,68,1,1468421940,71.44
3300,410880,281230,7/13/2016 8:00,1,1,67.52,68.98,67.21,64,0,0,0,0,0,55,71,68,1,1468422000,71.39
3301,410881,281231,7/13/2016 8:01,1,1,69.29,69.24,67.25,64,0,0,0,0,0,55,71,68,1,1468422060,71.37
3302,410882,281232,7/13/2016 8:02,1,1,71.03,69.55,67.28,64,0,0,0,0,0,55,71,68,1,1468422120,71.36
3303,410883,281233,7/13/2016 8:03,1,1,72.21,69.85,67.33,64,0,0,0,0,0,55,71,68,1,1468422180,71.36
3304,410884,281234,7/13/2016 8:04,1,1,73.07,70.17,67.4,64,0,0,0,0,0,55,71,68,1,1468422240,71.35
3305,410885,281235,7/13/2016 8:05,1,1,73.76,70.41,67.5,64,0,0,0,0,0,55,71,68,1,1468422300,71.35
3306,410886,281236,7/13/2016 8:06,1,1,74.17,70.67,67.56,64,0,0,0,0,0,55,71,68,1,1468422360,71.36
3307,410887,281237,7/13/2016 8:07,1,1,74.47,70.88,67.61,64,0,0,0,0,0,55,71,68,1,1468422420,71.39
3308,410888,281238,7/13/2016 8:08,1,1,74.73,71.02,67.72,64,0,0,0,0,0,55,71,68,1,1468422480,71.41
3309,410889,281239,7/13/2016 8:09,1,1,74.9,71.31,67.81,64,0,0,0,0,0,55,71,68,1,1468422540,71.45
3310,410890,281240,7/13/2016 8:10,1,1,75.07,71.47,67.91,64,0,0,0,0,0,55,71,68,1,1468422600,71.48
3311,410891,281241,7/13/2016 8:11,1,1,75.24,71.67,68.11,64,0,0,0,0,0,55,71,68,1,1468422660,71.54
3312,410892,281242,7/13/2016 8:12,1,1,75.4,71.76,68.25,64,0,0,0,0,0,55,71,68,1,1468422720,71.59
3313,410893,281243,7/13/2016 8:13,1,1,75.51,71.88,68.42,64,0,0,0,0,0,55,71,68,1,1468422780,71.64
3314,410894,281244,7/13/2016 8:14,1,1,75.54,71.95,68.57,64,0,0,0,0,0,55,71,68,1,1468422840,71.69
3315,410895,281245,7/13/2016 8:15,1,1,75.71,72.12,68.78,64,0,0,0,0,0,55,71,68,1,1468422900,71.74
3316,410896,281246,7/13/2016 8:16,1,1,75.79,72.16,68.93,64,0,0,0,0,0,55,71,68,1,1468422960,71.77
3317,410897,280957,7/13/2016 8:17,1,1,75.71,72.22,69.17,64,1,0,0,0,0,55,71,68,0,1468423020,71.83
3318,410898,280958,7/13/2016 8:18,1,1,67.74,72.1,69.32,64,1,0,0,0,0,55,71,68,0,1468423080,71.86
3319,410899,280959,7/13/2016 8:19,1,1,64.01,71.54,69.4,64,1,0,0,0,0,55,71,68,0,1468423140,71.89
3320,410900,280960,7/13/2016 8:20,1,1,63.07,71.05,69.46,64,1,0,0,0,0,55,71,68,0,1468423200,71.86
3321,410901,280961,7/13/2016 8:21,1,1,62.64,70.73,69.51,64,1,0,0,0,0,55,71,68,0,1468423260,71.83
3322,410902,280962,7/13/2016 8:22,1,1,62.39,70.42,69.55,64,1,0,0,0,0,55,71,68,0,1468423320,71.78
3323,410903,280963,7/13/2016 8:23,1,1,62.18,70.18,69.66,64,1,0,0,0,0,55,71,68,0,1468423380,71.73
3324,410904,281295,7/13/2016 8:24,1,1,62.11,70.1,69.74,70,1,0,0,0,0,55,71,68,0,1468423440,71.67
3325,410905,281296,7/13/2016 8:25,1,1,62.0,69.97,69.85,70,1,0,0,0,0,55,71,68,0,1468423500,71.59
3326,410906,281297,7/13/2016 8:26,1,1,61.9,69.79,69.94,70,1,0,0,0,0,55,71,68,0,1468423560,71.51
3327,410907,281298,7/13/2016 8:27,1,1,64.9,69.72,70.05,70,0,0,0,0,0,55,71,68,1,1468423620,71.43
3328,410908,281299,7/13/2016 8:28,1,1,67.76,69.96,70.12,70,0,0,0,0,0,55,71,68,1,1468423680,71.39
3329,410909,281300,7/13/2016 8:29,1,1,69.01,70.33,70.26,70,0,0,0,0,0,55,71,68,1,1468423740,71.39
3330,410910,281301,7/13/2016 8:30,1,1,70.56,70.57,70.42,70,0,0,0,0,0,55,71,68,1,1468423800,71.39
3331,410911,281302,7/13/2016 8:31,1,1,71.95,70.84,70.65,70,0,0,0,0,0,55,71,68,1,1468423860,71.39
3332,410912,281303,7/13/2016 8:32,1,1,73.11,71.11,70.95,70,0,0,0,0,0,55,71,68,1,1468423920,71.39
3333,410913,281304,7/13/2016 8:33,1,1,73.87,71.4,71.13,70,0,0,0,0,0,55,71,68,1,1468423980,71.39
3334,410914,281305,7/13/2016 8:34,1,1,74.51,71.72,71.44,70,0,0,0,0,0,55,71,68,1,1468424040,71.39
3335,410915,281306,7/13/2016 8:35,1,1,74.92,71.92,71.76,70,0,0,0,0,0,55,71,68,1,1468424100,71.42
3336,410916,281307,7/13/2016 8:36,1,1,75.25,72.03,72.04,70,0,0,0,0,0,55,71,68,1,1468424160,71.45
3337,410917,281308,7/13/2016 8:37,1,1,75.61,72.41,72.38,70,0,0,0,0,0,55,71,68,1,1468424220,71.5
3338,410918,281309,7/13/2016 8:38,1,1,75.95,72.66,72.66,70,0,0,0,0,0,55,71,68,1,1468424280,71.55
3339,410919,281310,7/13/2016 8:39,1,1,76.14,72.81,72.99,70,0,0,0,0,0,55,71,68,1,1468424340,71.63
3340,410920,281311,7/13/2016 8:40,1,1,76.25,72.93,73.25,70,0,0,0,0,0,55,71,68,1,1468424400,71.69
3341,410921,281312,7/13/2016 8:41,1,1,76.43,73.24,73.54,70,0,0,0,0,0,55,71,68,1,1468424460,71.77
3342,410922,281313,7/13/2016 8:42,1,1,76.11,73.3,73.8,70,1,0,0,0,0,55,71,68,0,1468424520,71.84
3343,410923,281314,7/13/2016 8:43,1,1,67.81,73.2,74.0,70,1,0,0,0,0,55,71,68,0,1468424580,71.91
3344,410924,281315,7/13/2016 8:44,1,1,64.5,72.76,74.07,70,1,0,0,0,0,55,71,68,0,1468424640,71.96
3345,410925,281316,7/13/2016 8:45,1,1,63.81,72.44,74.24,70,1,0,0,0,0,55,71,68,0,1468424700,71.97
3346,410926,281317,7/13/2016 8:46,1,1,63.51,72.16,74.45,70,1,0,0,0,0,55,71,68,0,1468424760,71.94
3347,410927,281318,7/13/2016 8:47,1,1,63.37,72.06,74.64,70,1,0,0,0,0,55,71,68,0,1468424820,71.91
3348,410928,281319,7/13/2016 8:48,1,1,63.26,71.97,74.82,70,1,0,0,0,0,55,71,68,0,1468424880,71.89
3349,410929,281320,7/13/2016 8:49,1,1,63.23,71.88,75.05,70,1,0,0,0,0,55,71,68,0,1468424940,71.85
3350,410930,281321,7/13/2016 8:50,1,1,63.25,71.82,75.21,70,1,0,0,0,0,55,71,68,0,1468425000,71.81
3351,410931,281322,7/13/2016 8:51,1,1,63.21,71.79,75.36,70,1,0,0,0,0,55,71,68,0,1468425060,71.77
3352,410932,281323,7/13/2016 8:52,1,1,63.14,71.72,75.59,70,1,0,0,0,0,55,71,68,0,1468425120,71.75
3353,410933,281324,7/13/2016 8:53,1,1,63.11,71.76,75.94,70,1,0,0,0,0,55,71,68,0,1468425180,71.71
3354,410934,281325,7/13/2016 8:54,1,1,63.01,71.77,76.24,70,1,0,0,0,0,55,71,68,0,1468425240,71.66
3355,410935,281326,7/13/2016 8:55,1,1,62.92,71.65,76.66,70,1,0,0,0,0,55,71,68,0,1468425300,71.62
3356,410936,281327,7/13/2016 8:56,1,1,62.81,71.58,77.08,70,1,0,0,0,0,55,71,68,0,1468425360,71.56
3357,410937,281328,7/13/2016 8:57,1,1,62.72,71.48,77.61,70,1,0,0,0,0,55,71,68,0,1468425420,71.51
3358,410938,281329,7/13/2016 8:58,1,1,63.95,71.52,77.99,70,0,0,0,0,0,55,71,68,1,1468425480,71.47
3359,410939,281330,7/13/2016 8:59,1,1,68.05,71.7,78.42,70,0,0,0,0,0,55,71,68,1,1468425540,71.44
3360,410940,281331,7/13/2016 9:00,1,1,69.59,72.01,78.88,70,0,0,0,0,0,55,71,68,1,1468425600,71.47
3361,410941,281332,7/13/2016 9:01,1,1,70.74,72.42,79.33,70,0,0,0,0,0,55,71,68,1,1468425660,71.5
3362,410942,281333,7/13/2016 9:02,1,1,71.78,72.72,79.81,70,0,0,0,0,0,55,71,68,1,1468425720,71.52
3363,410943,281334,7/13/2016 9:03,1,1,72.87,73.02,80.23,70,0,0,0,0,0,55,71,68,1,1468425780,71.54
3364,410944,281335,7/13/2016 9:04,1,1,73.69,73.21,80.63,70,0,0,0,0,0,55,71,68,1,1468425840,71.58
3365,410945,281336,7/13/2016 9:05,1,1,74.4,73.55,80.94,70,0,0,0,0,0,55,71,68,1,1468425900,71.61
3366,410946,281337,7/13/2016 9:06,1,1,74.93,73.75,81.26,70,0,0,0,0,0,55,71,68,1,1468425960,71.64
3367,410947,281338,7/13/2016 9:07,1,1,75.36,73.93,81.51,70,0,0,0,0,0,55,71,68,1,1468426020,71.66
3368,410948,281339,7/13/2016 9:08,1,1,75.84,74.03,81.6,70,0,0,0,0,0,55,71,68,1,1468426080,71.72
3369,410949,281340,7/13/2016 9:09,1,1,76.18,74.24,81.65,70,0,0,0,0,0,55,71,68,1,1468426140,71.75
3370,410950,281341,7/13/2016 9:10,1,1,76.45,74.42,81.79,70,0,0,0,0,0,55,71,68,1,1468426200,71.8
3371,410951,281342,7/13/2016 9:11,1,1,74.53,74.54,81.81,70,1,0,0,0,0,55,71,68,0,1468426260,71.85
3372,410952,281343,7/13/2016 9:12,1,1,66.34,74.39,81.75,70,1,0,0,0,0,55,71,68,0,1468426320,71.9
3373,410953,281344,7/13/2016 9:13,1,1,64.82,74.13,81.74,70,1,0,0,0,0,55,71,68,0,1468426380,71.94
3374,410954,281345,7/13/2016 9:14,1,1,64.4,73.7,81.61,70,1,0,0,0,0,55,71,68,0,1468426440,71.95
3375,410955,281346,7/13/2016 9:15,1,1,64.13,73.43,81.25,70,1,0,0,0,0,55,71,68,0,1468426500,71.95
3376,410956,281347,7/13/2016 9:16,1,1,63.93,73.23,80.87,70,1,0,0,0,0,55,71,68,0,1468426560,71.93
