,Unnamed: 0,Unnamed: 0.1,Timestamp,Occupied,FanStatus,DATemp,RATemp,OATemp,OATempWeb,CoolCmd1,CoolCmd2,HeatCmd1,HeatCmd2,EconMode,StdEconStpt,ActClgStpt,ActHtgStpt,VentMode,Timedata,SpaceTemp
3377,410957,281348,7/13/2016 9:17,1,1,63.79,73.06,80.47,70,1,0,0,0,0,55,71,68,0,1468426620,71.91
3378,410958,281349,7/13/2016 9:18,1,1,63.72,73.07,80.24,70,1,0,0,0,0,55,71,68,0,1468426680,71.89
3379,410959,281350,7/13/2016 9:19,1,1,63.6,73.04,80.24,70,1,0,0,0,0,55,71,68,0,1468426740,71.83
3380,410960,281351,7/13/2016 9:20,1,1,63.54,72.94,80.24,70,1,0,0,0,0,55,71,68,0,1468426800,71.77
3381,410961,281352,7/13/2016 9:21,1,1,63.44,72.76,80.17,70,1,0,0,0,0,55,71,68,0,1468426860,71.73
3382,410962,281353,7/13/2016 9:22,1,1,63.43,72.68,80.04,70,1,0,0,0,0,55,71,68,0,1468426920,71.69
3383,410963,281354,7/13/2016 9:23,1,1,63.36,72.8,80.21,70,1,0,0,0,0,55,71,68,0,1468426980,71.64
3384,410964,280964,7/13/2016 9:24,1,1,63.26,72.65,80.26,75,1,0,0,0,0,55,71,68,0,1468427040,71.59
3385,410965,280965,7/13/2016 9:25,1,1,63.22,72.6,80.21,75,1,0,0,0,0,55,71,68,0,1468427100,71.56
3386,410966,280966,7/13/2016 9:26,1,1,63.1,72.62,80.17,75,1,0,0,0,0,55,71,68,0,1468427160,71.52
3387,410967,281247,7/13/2016 9:27,1,1,63.08,72.73,80.18,75,0,0,0,0,0,55,71,68,1,1468427220,71.48
3388,410968,281248,7/13/2016 9:28,1,1,67.25,72.97,80.42,75,0,0,0,0,0,55,71,68,1,1468427280,71.44
3389,410969,281249,7/13/2016 9:29,1,1,69.46,73.19,80.64,75,0,0,0,0,0,55,71,68,1,1468427340,71.46
3390,410970,281250,7/13/2016 9:30,1,1,70.57,73.47,80.88,75,0,0,0,0,0,55,71,68,1,1468427400,71.51
3391,410971,281251,7/13/2016 9:31,1,1,71.65,73.7,81.12,75,0,0,0,0,0,55,71,68,1,1468427460,71.55
3392,410972,281252,7/13/2016 9:32,1,1,72.64,73.96,81.39,75,0,0,0,0,0,55,71,68,1,1468427520,71.58
3393,410973,281253,7/13/2016 9:33,1,1,73.57,74.27,81.69,75,0,0,0,0,0,55,71,68,1,1468427580,71.6
3394,410974,281254,7/13/2016 9:34,1,1,74.31,74.39,81.96,75,0,0,0,0,0,55,71,68,1,1468427640,71.61
3395,410975,281255,7/13/2016 9:35,1,1,74.97,74.42,82.14,75,0,0,0,0,0,55,71,68,1,1468427700,71.64
3396,410976,281256,7/13/2016 9:36,1,1,75.53,74.75,82.24,75,0,0,0,0,0,55,71,68,1,1468427760,71.66
3397,410977,281257,7/13/2016 9:37,1,1,75.97,75.08,82.47,75,0,0,0,0,0,55,71,68,1,1468427820,71.7
3398,410978,281258,7/13/2016 9:38,1,1,76.2,75.25,82.81,75,0,0,0,0,0,55,71,68,1,1468427880,71.74
3399,410979,281259,7/13/2016 9:39,1,1,76.46,75.4,83.18,75,0,0,0,0,0,55,71,68,1,1468427940,71.79
3400,410980,280967,7/13/2016 9:40,1,1,76.46,75.5,83.47,75,1,0,0,0,0,55,71,68,0,1468428000,71.85
3401,410981,280968,7/13/2016 9:41,1,1,76.46,75.5,83.47,75,1,0,0,0,0,55,71,68,0,1468428060,71.85
3402,410982,280969,7/13/2016 9:42,1,1,76.46,75.5,83.47,75,1,0,0,0,0,55,71,68,0,1468428120,71.85
3403,410983,280970,7/13/2016 9:43,1,1,76.46,75.5,83.47,75,1,0,0,0,0,55,71,68,0,1468428180,71.85
3404,410984,432354,7/13/2016 9:44,0,0,0.0,0.0,83.6012195122,75,0,0,0,0,0,0,0,0,0,1468428240,71.88097561
3405,410985,432355,7/13/2016 9:45,0,0,0.0,0.0,83.7324390244,75,0,0,0,0,0,0,0,0,0,1468428300,71.91195122
3406,410986,432356,7/13/2016 9:46,0,0,0.0,0.0,83.8636585366,75,0,0,0,0,0,0,0,0,0,1468428360,71.94292683
3407,410987,432357,7/13/2016 9:47,0,0,0.0,0.0,83.9948780488,75,0,0,0,0,0,0,0,0,0,1468428420,71.97390244
3408,410988,432358,7/13/2016 9:48,0,0,0.0,0.0,84.126097561,75,0,0,0,0,0,0,0,0,0,1468428480,72.00487805
3409,410989,432359,7/13/2016 9:49,0,0,0.0,0.0,84.2573170732,75,0,0,0,0,0,0,0,0,0,1468428540,72.03585366
3410,410990,432360,7/13/2016 9:50,0,0,0.0,0.0,84.3885365854,75,0,0,0,0,0,0,0,0,0,1468428600,72.06682927
3411,410991,432361,7/13/2016 9:51,0,0,0.0,0.0,84.5197560976,75,0,0,0,0,0,0,0,0,0,1468428660,72.09780488
3412,410992,432362,7/13/2016 9:52,0,0,0.0,0.0,84.6509756098,75,0,0,0,0,0,0,0,0,0,1468428720,72.12878049
3413,410993,432363,7/13/2016 9:53,0,0,0.0,0.0,84.782195122,75,0,0,0,0,0,0,0,0,0,1468428780,72.1597561
3414,410994,432364,7/13/2016 9:54,0,0,0.0,0.0,84.9134146341,75,0,0,0,0,0,0,0,0,0,1468428840,72.19073171
3415,410995,432365,7/13/2016 9:55,0,0,0.0,0.0,85.0446341463,75,0,0,0,0,0,0,0,0,0,1468428900,72.22170732
3416,410996,432366,7/13/2016 9:56,0,0,0.0,0.0,85.1758536585,75,0,0,0,0,0,0,0,0,0,1468428960,72.25268293
3417,410997,432367,7/13/2016 9:57,0,0,0.0,0.0,85.3070731707,75,0,0,0,0,0,0,0,0,0,1468429020,72.28365854
3418,410998,432368,7/13/2016 9:58,0,0,0.0,0.0,85.4382926829,75,0,0,0,0,0,0,0,0,0,1468429080,72.31463415
3419,410999,432369,7/13/2016 9:59,0,0,0.0,0.0,85.5695121951,75,0,0,0,0,0,0,0,0,0,1468429140,72.34560976
3420,411000,432370,7/13/2016 10:00,0,0,0.0,0.0,85.7007317073,75,0,0,0,0,0,0,0,0,0,1468429200,72.37658537
3421,411001,432371,7/13/2016 10:01,0,0,0.0,0.0,85.8319512195,75,0,0,0,0,0,0,0,0,0,1468429260,72.40756098
3422,411002,432372,7/13/2016 10:02,0,0,0.0,0.0,85.9631707317,75,0,0,0,0,0,0,0,0,0,1468429320,72.43853659
3423,411003,432373,7/13/2016 10:03,0,0,0.0,0.0,86.0943902439,75,0,0,0,0,0,0,0,0,0,1468429380,72.4695122
3424,411004,432374,7/13/2016 10:04,0,0,0.0,0.0,86.2256097561,75,0,0,0,0,0,0,0,0,0,1468429440,72.5004878
3425,411005,432375,7/13/2016 10:05,0,0,0.0,0.0,86.3568292683,75,0,0,0,0,0,0,0,0,0,1468429500,72.53146341
3426,411006,432376,7/13/2016 10:06,0,0,0.0,0.0,86.4880487805,75,0,0,0,0,0,0,0,0,0,1468429560,72.56243902
3427,411007,432377,7/13/2016 10:07,0,0,0.0,0.0,86.6192682927,75,0,0,0,0,0,0,0,0,0,1468429620,72.59341463
3428,411008,432378,7/13/2016 10:08,0,0,0.0,0.0,86.7504878049,75,0,0,0,0,0,0,0,0,0,1468429680,72.62439024
3429,411009,432379,7/13/2016 10:09,0,0,0.0,0.0,86.8817073171,75,0,0,0,0,0,0,0,0,0,1468429740,72.65536585
3430,411010,432380,7/13/2016 10:10,0,0,0.0,0.0,87.0129268293,75,0,0,0,0,0,0,0,0,0,1468429800,72.68634146
3431,411011,432381,7/13/2016 10:11,0,0,0.0,0.0,87.1441463415,75,0,0,0,0,0,0,0,0,0,1468429860,72.71731707
3432,411012,432382,7/13/2016 10:12,0,0,0.0,0.0,87.2753658537,75,0,0,0,0,0,0,0,0,0,1468429920,72.74829268
3433,411013,432383,7/13/2016 10:13,0,0,0.0,0.0,87.4065853659,75,0,0,0,0,0,0,0,0,0,1468429980,72.77926829
3434,411014,432384,7/13/2016 10:14,0,0,0.0,0.0,87.537804878,75,0,0,0,0,0,0,0,0,0,1468430040,72.8102439
3435,411015,432385,7/13/2016 10:15,0,0,0.0,0.0,87.6690243902,75,0,0,0,0,0,0,0,0,0,1468430100,72.84121951
3436,411016,432386,7/13/2016 10:16,0,0,0.0,0.0,87.8002439024,75,0,0,0,0,0,0,0,0,0,1468430160,72.87219512
3437,411017,432387,7/13/2016 10:17,0,0,0.0,0.0,87.9314634146,75,0,0,0,0,0,0,0,0,0,1468430220,72.90317073
3438,411018,432388,7/13/2016 10:18,0,0,0.0,0.0,88.0626829268,75,0,0,0,0,0,0,0,0,0,1468430280,72.93414634
3439,411019,432389,7/13/2016 10:19,0,0,0.0,0.0,88.193902439,75,0,0,0,0,0,0,0,0,0,1468430340,72.96512195
3440,411020,432390,7/13/2016 10:20,0,0,0.0,0.0,88.3251219512,75,0,0,0,0,0,0,0,0,0,1468430400,72.99609756
3441,411021,432391,7/13/2016 10:21,0,0,0.0,0.0,88.4563414634,75,0,0,0,0,0,0,0,0,0,1468430460,73.02707317
3442,411022,432392,7/13/2016 10:22,0,0,0.0,0.0,88.5875609756,75,0,0,0,0,0,0,0,0,0,1468430520,73.05804878
3443,411023,432393,7/13/2016 10:23,0,0,0.0,0.0,88.7187804878,75,0,0,0,0,0,0,0,0,0,1468430580,73.08902439
3444,411024,293174,7/13/2016 10:24,1,1,80.3,80.82,88.85,79,1,0,0,0,0,55,71,68,0,1468430640,73.12
3445,411025,293743,7/13/2016 10:25,1,1,78.22,79.08,88.67,79,1,0,0,0,0,55,71,68,0,1468430700,73.18
3446,411026,294240,7/13/2016 10:26,1,1,68.69,78.0,88.35,79,1,0,0,0,0,55,71,68,0,1468430760,73.2
3447,411027,294242,7/13/2016 10:27,1,1,66.02,77.05,88.18,79,1,1,0,0,0,55,71,68,0,1468430820,73.23
3448,411028,294243,7/13/2016 10:28,1,1,61.83,76.33,87.98,79,1,1,0,0,0,55,71,68,0,1468430880,73.19
3449,411029,294244,7/13/2016 10:29,1,1,59.33,75.5,87.82,79,1,1,0,0,0,55,71,68,0,1468430940,73.11
3450,411030,294245,7/13/2016 10:30,1,1,58.59,74.85,87.79,79,1,1,0,0,0,55,71,68,0,1468431000,72.99
3451,411031,294246,7/13/2016 10:31,1,1,58.17,74.48,87.73,79,1,1,0,0,0,55,71,68,0,1468431060,72.88
3452,411032,294247,7/13/2016 10:32,1,1,57.85,74.12,87.72,79,1,1,0,0,0,55,71,68,0,1468431120,72.68
3453,411033,294248,7/13/2016 10:33,1,1,57.62,73.92,87.74,79,1,1,0,0,0,55,71,68,0,1468431180,72.56
3454,411034,294249,7/13/2016 10:34,1,1,57.39,73.68,87.83,79,1,1,0,0,0,55,71,68,0,1468431240,72.41
3455,411035,294250,7/13/2016 10:35,1,1,57.17,73.4,87.96,79,1,1,0,0,0,55,71,68,0,1468431300,72.22
3456,411036,294251,7/13/2016 10:36,1,1,56.93,73.22,87.98,79,1,1,0,0,0,55,71,68,0,1468431360,72.04
3457,411037,294252,7/13/2016 10:37,1,1,56.71,72.85,87.88,79,1,1,0,0,0,55,71,68,0,1468431420,71.88
3458,411038,293175,7/13/2016 10:38,1,1,56.26,72.59,87.72,79,1,0,0,0,0,55,71,68,0,1468431480,71.74
3459,411039,300135,7/13/2016 10:39,1,1,57.77,72.67,87.62,79,1,0,0,0,0,55,71,68,0,1468431540,71.62
3460,411040,300136,7/13/2016 10:40,1,1,58.64,72.7,87.46,79,1,0,0,0,0,55,71,68,0,1468431600,71.52
3461,411041,297946,7/13/2016 10:41,1,1,61.38,72.81,87.37,79,0,0,0,0,0,55,71,68,1,1468431660,71.42
3462,411042,297947,7/13/2016 10:42,1,1,65.06,73.11,87.48,79,0,0,0,0,0,55,71,68,1,1468431720,71.38
3463,411043,293311,7/13/2016 10:43,1,1,65.87,73.5,87.54,79,0,0,0,0,0,55,71,68,1,1468431780,71.36
3464,411044,310661,7/13/2016 10:44,1,1,65.81,74.04,87.68,79,0,0,0,0,0,55,71,68,1,1468431840,71.36
3465,411045,310392,7/13/2016 10:45,1,1,66.36,74.43,87.85,79,0,0,0,0,0,55,71,68,1,1468431900,71.36
3466,411046,310393,7/13/2016 10:46,1,1,67.02,74.86,88.05,79,0,0,0,0,0,55,71,68,1,1468431960,71.36
3467,411047,310394,7/13/2016 10:47,1,1,67.93,75.25,88.35,79,0,0,0,0,0,55,71,68,1,1468432020,71.36
3468,411048,310395,7/13/2016 10:48,1,1,68.82,75.33,88.57,79,0,0,0,0,0,55,71,68,1,1468432080,71.39
3469,411049,310396,7/13/2016 10:49,1,1,69.55,75.54,88.91,79,0,0,0,0,0,55,71,68,1,1468432140,71.41
3470,411050,310397,7/13/2016 10:50,1,1,70.34,75.71,89.21,79,0,0,0,0,0,55,71,68,1,1468432200,71.44
3471,411051,310398,7/13/2016 10:51,1,1,71.06,75.86,89.51,79,0,0,0,0,0,55,71,68,1,1468432260,71.5
3472,411052,310399,7/13/2016 10:52,1,1,71.34,75.94,89.57,79,0,0,0,0,0,55,71,68,1,1468432320,71.51
3473,411053,310400,7/13/2016 10:53,1,1,71.34,75.94,89.57,79,0,0,0,0,0,55,71,68,1,1468432380,71.51
3474,411054,310401,7/13/2016 10:54,1,1,71.34,75.94,89.57,79,0,0,0,0,0,55,71,68,1,1468432440,71.51
3475,411055,432394,7/13/2016 10:55,0,0,0.0,0.0,89.6933333333,79,0,0,0,0,0,0,0,0,0,1468432500,71.57583333
3476,411056,432395,7/13/2016 10:56,0,0,0.0,0.0,89.8166666667,79,0,0,0,0,0,0,0,0,0,1468432560,71.64166667
3477,411057,432396,7/13/2016 10:57,0,0,0.0,0.0,89.94,79,0,0,0,0,0,0,0,0,0,1468432620,71.7075
3478,411058,432397,7/13/2016 10:58,0,0,0.0,0.0,90.0633333333,79,0,0,0,0,0,0,0,0,0,1468432680,71.77333333
3479,411059,432398,7/13/2016 10:59,0,0,0.0,0.0,90.1866666667,79,0,0,0,0,0,0,0,0,0,1468432740,71.83916667
3480,411060,432399,7/13/2016 11:00,0,0,0.0,0.0,90.31,79,0,0,0,0,0,0,0,0,0,1468432800,71.905
3481,411061,432400,7/13/2016 11:01,0,0,0.0,0.0,90.4333333333,79,0,0,0,0,0,0,0,0,0,1468432860,71.97083333
3482,411062,432401,7/13/2016 11:02,0,0,0.0,0.0,90.5566666667,79,0,0,0,0,0,0,0,0,0,1468432920,72.03666667
3483,411063,432402,7/13/2016 11:03,0,0,0.0,0.0,90.68,79,0,0,0,0,0,0,0,0,0,1468432980,72.1025
3484,411064,432403,7/13/2016 11:04,0,0,0.0,0.0,90.8033333333,79,0,0,0,0,0,0,0,0,0,1468433040,72.16833333
3485,411065,432404,7/13/2016 11:05,0,0,0.0,0.0,90.9266666667,79,0,0,0,0,0,0,0,0,0,1468433100,72.23416667
3486,411066,294321,7/13/2016 11:06,1,1,75.05,79.04,91.05,79,0,0,0,0,0,55,71,68,0,1468433160,72.3
3487,411067,298570,7/13/2016 11:07,1,1,75.93,77.93,90.77,79,0,0,0,0,0,55,71,68,0,1468433220,72.38
3488,411068,298571,7/13/2016 11:08,1,1,76.25,77.43,90.62,79,0,0,0,0,0,55,71,68,0,1468433280,72.45
3489,411069,300137,7/13/2016 11:09,1,1,76.29,77.39,90.35,79,1,0,0,0,0,55,71,68,0,1468433340,72.5
3490,411070,293742,7/13/2016 11:10,1,1,68.48,76.48,87.54,79,1,1,0,0,0,55,71,68,0,1468433400,72.56
3491,411071,294253,7/13/2016 11:11,1,1,60.25,74.33,82.85,79,1,1,0,0,0,55,71,68,0,1468433460,72.6
3492,411072,294254,7/13/2016 11:12,1,1,58.25,73.83,79.66,79,1,1,0,0,0,55,71,68,0,1468433520,72.54
3493,411073,294255,7/13/2016 11:13,1,1,57.52,73.83,78.42,79,1,1,0,0,0,55,71,68,0,1468433580,72.47
3494,411074,294256,7/13/2016 11:14,1,1,57.19,73.59,77.93,79,1,1,0,0,0,55,71,68,0,1468433640,72.35
3495,411075,294257,7/13/2016 11:15,1,1,57.21,73.2,78.05,79,1,1,0,0,0,55,71,68,0,1468433700,72.26
3496,411076,294258,7/13/2016 11:16,1,1,57.18,72.95,78.4,79,1,1,0,0,0,55,71,68,0,1468433760,72.14
3497,411077,294259,7/13/2016 11:17,1,1,57.07,72.73,78.88,79,1,1,0,0,0,55,71,68,0,1468433820,72.03
3498,411078,294260,7/13/2016 11:18,1,1,56.99,72.57,79.33,79,1,1,0,0,0,55,71,68,0,1468433880,71.91
3499,411079,294241,7/13/2016 11:19,1,1,56.99,72.51,79.95,79,1,0,0,0,0,55,71,68,0,1468433940,71.78
3500,411080,294366,7/13/2016 11:20,1,1,57.24,72.59,80.49,79,1,0,0,0,0,55,71,68,0,1468434000,71.67
3501,411081,300138,7/13/2016 11:21,1,1,59.1,72.76,81.0,79,1,0,0,0,0,55,71,68,0,1468434060,71.61
3502,411082,300139,7/13/2016 11:22,1,1,59.5,72.77,81.44,79,1,0,0,0,0,55,71,68,0,1468434120,71.55
3503,411083,300140,7/13/2016 11:23,1,1,59.71,72.85,81.8,79,1,0,0,0,0,55,71,68,0,1468434180,71.5
3504,411084,298240,7/13/2016 11:24,1,1,63.44,72.91,82.05,79,0,0,0,0,0,55,71,68,1,1468434240,71.44
3505,411085,298167,7/13/2016 11:25,1,1,66.2,73.23,82.38,79,0,0,0,0,0,55,71,68,1,1468434300,71.41
3506,411086,293312,7/13/2016 11:26,1,1,66.4,73.52,82.55,79,0,0,0,0,0,55,71,68,1,1468434360,71.44
3507,411087,312138,7/13/2016 11:27,1,1,66.49,73.91,82.81,79,0,0,0,0,0,55,71,68,1,1468434420,71.44
3508,411088,310402,7/13/2016 11:28,1,1,66.93,74.19,83.0,79,0,0,0,0,0,55,71,68,1,1468434480,71.45
3509,411089,310403,7/13/2016 11:29,1,1,67.54,74.39,83.12,79,0,0,0,0,0,55,71,68,1,1468434540,71.47
3510,411090,310404,7/13/2016 11:30,1,1,68.05,74.66,83.2,79,0,0,0,0,0,55,71,68,1,1468434600,71.5
3511,411091,310405,7/13/2016 11:31,1,1,68.78,74.94,83.47,79,0,0,0,0,0,55,71,68,1,1468434660,71.52
3512,411092,310406,7/13/2016 11:32,1,1,69.41,75.11,83.56,79,0,0,0,0,0,55,71,68,1,1468434720,71.57
3513,411093,310407,7/13/2016 11:33,1,1,70.09,75.19,83.82,79,0,0,0,0,0,55,71,68,1,1468434780,71.61
3514,411094,310408,7/13/2016 11:34,1,1,70.77,75.41,83.97,79,0,0,0,0,0,55,71,68,1,1468434840,71.65
3515,411095,310409,7/13/2016 11:35,1,1,71.34,75.58,84.23,79,0,0,0,0,0,55,71,68,1,1468434900,71.69
3516,411096,310410,7/13/2016 11:36,1,1,71.84,75.67,84.5,79,0,0,0,0,0,55,71,68,1,1468434960,71.73
3517,411097,310411,7/13/2016 11:37,1,1,72.32,75.77,84.81,79,0,0,0,0,0,55,71,68,1,1468435020,71.78
3518,411098,293510,7/13/2016 11:38,1,1,72.9,75.93,85.46,79,1,0,0,0,0,55,71,68,0,1468435080,71.83
3519,411099,294367,7/13/2016 11:39,1,1,67.33,75.72,86.19,79,1,0,0,0,0,55,71,68,0,1468435140,71.89
3520,411100,300141,7/13/2016 11:40,1,1,63.18,75.35,87.22,79,1,0,0,0,0,55,71,68,0,1468435200,71.92
3521,411101,300142,7/13/2016 11:41,1,1,62.5,75.04,88.38,79,1,0,0,0,0,55,71,68,0,1468435260,71.91
3522,411102,300143,7/13/2016 11:42,1,1,62.05,74.65,89.54,79,1,0,0,0,0,55,71,68,0,1468435320,71.9
3523,411103,300144,7/13/2016 11:43,1,1,61.79,74.46,90.45,79,1,0,0,0,0,55,71,68,0,1468435380,71.87
3524,411104,300145,7/13/2016 11:44,1,1,61.59,74.3,91.09,79,1,0,0,0,0,55,71,68,0,1468435440,71.83
3525,411105,300146,7/13/2016 11:45,1,1,61.38,74.14,91.81,79,1,0,0,0,0,55,71,68,0,1468435500,71.78
3526,411106,300147,7/13/2016 11:46,1,1,61.3,73.98,92.47,79,1,0,0,0,0,55,71,68,0,1468435560,71.73
3527,411107,300148,7/13/2016 11:47,1,1,61.2,73.89,92.99,79,1,0,0,0,0,55,71,68,0,1468435620,71.67
3528,411108,300149,7/13/2016 11:48,1,1,61.07,73.79,93.44,79,1,0,0,0,0,55,71,68,0,1468435680,71.62
3529,411109,300150,7/13/2016 11:49,1,1,60.96,73.62,93.56,79,1,0,0,0,0,55,71,68,0,1468435740,71.55
3530,411110,298514,7/13/2016 11:50,1,1,60.84,73.57,93.9,79,0,0,0,0,0,55,71,68,1,1468435800,71.48
3531,411111,298241,7/13/2016 11:51,1,1,66.14,73.73,94.25,79,0,0,0,0,0,55,71,68,1,1468435860,71.44
3532,411112,297948,7/13/2016 11:52,1,1,68.59,73.85,94.5,79,0,0,0,0,0,55,71,68,1,1468435920,71.42
3533,411113,290594,7/13/2016 11:53,1,1,68.74,74.22,95.04,79,0,0,0,0,0,55,71,68,1,1468435980,71.43
3534,411114,310412,7/13/2016 11:54,1,1,69.66,74.51,95.72,79,0,0,0,0,0,55,71,68,1,1468436040,71.44
3535,411115,310413,7/13/2016 11:55,1,1,70.68,74.91,96.42,79,0,0,0,0,0,55,71,68,1,1468436100,71.44
3536,411116,310414,7/13/2016 11:56,1,1,71.68,75.22,97.11,79,0,0,0,0,0,55,71,68,1,1468436160,71.45
3537,411117,310415,7/13/2016 11:57,1,1,72.43,75.37,97.59,79,0,0,0,0,0,55,71,68,1,1468436220,71.47
3538,411118,310416,7/13/2016 11:58,1,1,73.11,75.52,97.52,79,0,0,0,0,0,55,71,68,1,1468436280,71.5
3539,411119,310417,7/13/2016 11:59,1,1,73.63,75.69,97.59,79,0,0,0,0,0,55,71,68,1,1468436340,71.53
3540,411120,310418,7/13/2016 12:00,1,1,74.14,75.91,97.56,79,0,0,0,0,0,55,71,68,1,1468436400,71.58
3541,411121,310419,7/13/2016 12:01,1,1,74.48,75.97,98.03,79,0,0,0,0,0,55,71,68,1,1468436460,71.61
3542,411122,310662,7/13/2016 12:02,1,1,74.8,76.21,98.38,79,0,0,0,0,0,55,71,68,1,1468436520,71.65
3543,411123,310420,7/13/2016 12:03,1,1,75.09,76.37,98.38,79,0,0,0,0,0,55,71,68,1,1468436580,71.7
3544,411124,310421,7/13/2016 12:04,1,1,75.36,76.48,98.44,79,0,0,0,0,0,55,71,68,1,1468436640,71.76
3545,411125,310653,7/13/2016 12:05,1,1,75.6,76.43,97.19,79,1,0,0,0,0,55,71,68,1,1468436700,71.82
3546,411126,293176,7/13/2016 12:06,1,1,72.85,76.39,96.38,79,1,0,0,0,0,55,71,68,0,1468436760,71.88
3547,411127,300151,7/13/2016 12:07,1,1,64.17,75.99,95.11,79,1,0,0,0,0,55,71,68,0,1468436820,71.94
3548,411128,300152,7/13/2016 12:08,1,1,62.76,75.47,94.04,79,1,0,0,0,0,55,71,68,0,1468436880,71.97
3549,411129,300153,7/13/2016 12:09,1,1,62.27,75.09,92.88,79,1,0,0,0,0,55,71,68,0,1468436940,71.98
3550,411130,300154,7/13/2016 12:10,1,1,61.95,74.84,91.9,79,1,0,0,0,0,55,71,68,0,1468437000,71.97
3551,411131,300155,7/13/2016 12:11,1,1,61.59,74.55,91.03,79,1,0,0,0,0,55,71,68,0,1468437060,71.92
3552,411132,300156,7/13/2016 12:12,1,1,61.51,74.3,90.28,79,1,0,0,0,0,55,71,68,0,1468437120,71.88
3553,411133,300157,7/13/2016 12:13,1,1,61.42,74.23,89.58,79,1,0,0,0,0,55,71,68,0,1468437180,71.84
3554,411134,300158,7/13/2016 12:14,1,1,61.28,74.03,88.86,79,1,0,0,0,0,55,71,68,0,1468437240,71.77
3555,411135,300159,7/13/2016 12:15,1,1,61.22,73.98,88.32,79,1,0,0,0,0,55,71,68,0,1468437300,71.72
3556,411136,300160,7/13/2016 12:16,1,1,61.14,73.85,87.84,79,1,0,0,0,0,55,71,68,0,1468437360,71.66
3557,411137,300161,7/13/2016 12:17,1,1,61.08,73.72,87.42,79,1,0,0,0,0,55,71,68,0,1468437420,71.58
3558,411138,300162,7/13/2016 12:18,1,1,61.11,73.69,87.06,79,1,0,0,0,0,55,71,68,0,1468437480,71.52
3559,411139,298515,7/13/2016 12:19,1,1,61.07,73.68,86.84,79,0,0,0,0,0,55,71,68,1,1468437540,71.48
3560,411140,297949,7/13/2016 12:20,1,1,66.05,73.72,86.5,79,0,0,0,0,0,55,71,68,1,1468437600,71.43
3561,411141,297950,7/13/2016 12:21,1,1,69.11,74.03,86.35,79,0,0,0,0,0,55,71,68,1,1468437660,71.42
3562,411142,293313,7/13/2016 12:22,1,1,69.52,74.33,86.21,79,0,0,0,0,0,55,71,68,1,1468437720,71.44
3563,411143,310422,7/13/2016 12:23,1,1,70.23,74.69,85.94,79,0,0,0,0,0,55,71,68,1,1468437780,71.44
3564,411144,310423,7/13/2016 12:24,1,1,71.38,74.9,85.88,79,0,0,0,0,0,55,71,68,1,1468437840,71.46
3565,411145,310663,7/13/2016 12:25,1,1,72.41,75.14,85.74,79,0,0,0,0,0,55,71,68,1,1468437900,71.49
3566,411146,310424,7/13/2016 12:26,1,1,72.83,75.27,85.75,79,0,0,0,0,0,55,71,68,1,1468437960,71.5
3567,411147,310425,7/13/2016 12:27,1,1,73.92,75.58,85.63,79,0,0,0,0,0,55,71,68,1,1468438020,71.55
3568,411148,310426,7/13/2016 12:28,1,1,74.43,75.55,85.52,79,0,0,0,0,0,55,71,68,1,1468438080,71.58
3569,411149,310427,7/13/2016 12:29,1,1,74.94,75.76,85.41,79,0,0,0,0,0,55,71,68,1,1468438140,71.64
3570,411150,310664,7/13/2016 12:30,1,1,75.33,75.97,85.42,79,0,0,0,0,0,55,71,68,1,1468438200,71.66
3571,411151,310428,7/13/2016 12:31,1,1,75.56,76.01,85.34,79,0,0,0,0,0,55,71,68,1,1468438260,71.72
3572,411152,310429,7/13/2016 12:32,1,1,75.79,76.16,85.25,79,0,0,0,0,0,55,71,68,1,1468438320,71.76
3573,411153,310654,7/13/2016 12:33,1,1,76.0,76.3,85.29,79,1,0,0,0,0,55,71,68,1,1468438380,71.82
3574,411154,293177,7/13/2016 12:34,1,1,72.57,76.39,85.34,79,1,0,0,0,0,55,71,68,0,1468438440,71.9
3575,411155,300163,7/13/2016 12:35,1,1,64.69,76.04,85.44,79,1,0,0,0,0,55,71,68,0,1468438500,71.96
3576,411156,300164,7/13/2016 12:36,1,1,63.28,75.61,85.54,79,1,0,0,0,0,55,71,68,0,1468438560,72.0
3577,411157,300165,7/13/2016 12:37,1,1,62.79,75.27,85.69,79,1,0,0,0,0,55,71,68,0,1468438620,72.0
3578,411158,300166,7/13/2016 12:38,1,1,62.52,74.97,85.85,79,1,0,0,0,0,55,71,68,0,1468438680,72.0
3579,411159,300167,7/13/2016 12:39,1,1,62.52,74.97,85.85,79,1,0,0,0,0,55,71,68,0,1468438740,72.0
3580,411160,300168,7/13/2016 12:40,1,1,62.52,74.97,85.85,79,1,0,0,0,0,55,71,68,0,1468438800,72.0
3581,411161,300169,7/13/2016 12:41,1,1,61.95,74.53,86.08,79,1,0,0,0,0,55,71,68,0,1468438860,71.92
3582,411162,300170,7/13/2016 12:42,1,1,61.98,74.53,86.11,79,1,0,0,0,0,55,71,68,0,1468438920,71.89
3583,411163,300171,7/13/2016 12:43,1,1,61.99,74.47,86.12,79,1,0,0,0,0,55,71,68,0,1468438980,71.85
3584,411164,300172,7/13/2016 12:44,1,1,61.98,74.46,86.3,79,1,0,0,0,0,55,71,68,0,1468439040,71.8
3585,411165,300173,7/13/2016 12:45,1,1,61.91,74.28,86.2,79,1,0,0,0,0,55,71,68,0,1468439100,71.75
3586,411166,300174,7/13/2016 12:46,1,1,61.85,74.32,86.23,79,1,0,0,0,0,55,71,68,0,1468439160,71.72
3587,411167,300175,7/13/2016 12:47,1,1,61.81,74.22,86.13,79,1,0,0,0,0,55,71,68,0,1468439220,71.69
3588,411168,300176,7/13/2016 12:48,1,1,61.63,74.02,86.04,79,1,0,0,0,0,55,71,68,0,1468439280,71.65
3589,411169,300177,7/13/2016 12:49,1,1,61.6,73.96,86.07,79,1,0,0,0,0,55,71,68,0,1468439340,71.61
3590,411170,300178,7/13/2016 12:50,1,1,61.66,73.95,86.04,79,1,0,0,0,0,55,71,68,0,1468439400,71.55
3591,411171,300179,7/13/2016 12:51,1,1,61.51,73.92,86.06,79,1,0,0,0,0,55,71,68,0,1468439460,71.51
3592,411172,298516,7/13/2016 12:52,1,1,62.36,74.0,86.19,79,0,0,0,0,0,55,71,68,1,1468439520,71.48
3593,411173,297951,7/13/2016 12:53,1,1,67.22,74.0,86.19,79,0,0,0,0,0,55,71,68,1,1468439580,71.45
3594,411174,293314,7/13/2016 12:54,1,1,68.98,74.23,86.1,79,0,0,0,0,0,55,71,68,1,1468439640,71.47
3595,411175,290595,7/13/2016 12:55,1,1,68.72,74.59,86.07,79,0,0,0,0,0,55,71,68,1,1468439700,71.49
3596,411176,310430,7/13/2016 12:56,1,1,69.41,74.95,86.11,79,0,0,0,0,0,55,71,68,1,1468439760,71.51
3597,411177,310431,7/13/2016 12:57,1,1,70.33,75.24,85.97,79,0,0,0,0,0,55,71,68,1,1468439820,71.55
3598,411178,310432,7/13/2016 12:58,1,1,71.19,75.52,85.99,79,0,0,0,0,0,55,71,68,1,1468439880,71.58
3599,411179,310433,7/13/2016 12:59,1,1,72.15,75.84,86.05,79,0,0,0,0,0,55,71,68,1,1468439940,71.61
3600,411180,310665,7/13/2016 13:00,1,1,72.94,75.92,86.05,79,0,0,0,0,0,55,71,68,1,1468440000,71.66
3601,411181,310434,7/13/2016 13:01,1,1,73.76,76.07,86.02,79,0,0,0,0,0,55,71,68,1,1468440060,71.69
3602,411182,310435,7/13/2016 13:02,1,1,74.38,76.21,86.01,79,0,0,0,0,0,55,71,68,1,1468440120,71.75
3603,411183,310436,7/13/2016 13:03,1,1,74.88,76.32,85.91,79,0,0,0,0,0,55,71,68,1,1468440180,71.79
3604,411184,293178,7/13/2016 13:04,1,1,74.26,76.34,85.88,79,1,0,0,0,0,55,71,68,0,1468440240,71.86
3605,411185,300180,7/13/2016 13:05,1,1,66.13,76.19,85.98,79,1,0,0,0,0,55,71,68,0,1468440300,71.94
3606,411186,300181,7/13/2016 13:06,1,1,63.83,75.85,85.98,79,1,0,0,0,0,55,71,68,0,1468440360,71.97
3607,411187,300182,7/13/2016 13:07,1,1,63.2,75.57,86.06,79,1,0,0,0,0,55,71,68,0,1468440420,72.0
3608,411188,300183,7/13/2016 13:08,1,1,62.91,75.3,86.15,79,1,0,0,0,0,55,71,68,0,1468440480,72.0
3609,411189,300184,7/13/2016 13:09,1,1,62.69,75.01,86.08,79,1,0,0,0,0,55,71,68,0,1468440540,71.99
3610,411190,300185,7/13/2016 13:10,1,1,62.55,74.83,86.09,79,1,0,0,0,0,55,71,68,0,1468440600,71.97
3611,411191,300186,7/13/2016 13:11,1,1,62.4,74.65,86.15,79,1,0,0,0,0,55,71,68,0,1468440660,71.93
3612,411192,300187,7/13/2016 13:12,1,1,62.22,74.55,86.18,79,1,0,0,0,0,55,71,68,0,1468440720,71.89
3613,411193,300188,7/13/2016 13:13,1,1,62.2,74.58,86.22,79,1,0,0,0,0,55,71,68,0,1468440780,71.86
3614,411194,300189,7/13/2016 13:14,1,1,62.2,74.47,86.3,79,1,0,0,0,0,55,71,68,0,1468440840,71.84
3615,411195,300190,7/13/2016 13:15,1,1,62.09,74.41,86.35,79,1,0,0,0,0,55,71,68,0,1468440900,71.79
3616,411196,300191,7/13/2016 13:16,1,1,62.04,74.45,86.4,79,1,0,0,0,0,55,71,68,0,1468440960,71.75
3617,411197,300192,7/13/2016 13:17,1,1,61.9,74.31,86.4,79,1,0,0,0,0,55,71,68,0,1468441020,71.72
3618,411198,300193,7/13/2016 13:18,1,1,61.84,74.17,86.28,79,1,0,0,0,0,55,71,68,0,1468441080,71.69
3619,411199,300194,7/13/2016 13:19,1,1,61.89,74.19,86.21,79,1,0,0,0,0,55,71,68,0,1468441140,71.65
3620,411200,300195,7/13/2016 13:20,1,1,61.8,74.22,86.13,79,1,0,0,0,0,55,71,68,0,1468441200,71.61
3621,411201,300196,7/13/2016 13:21,1,1,61.97,74.32,86.31,79,1,0,0,0,0,55,71,68,0,1468441260,71.58
3622,411202,300197,7/13/2016 13:22,1,1,62.06,74.49,86.32,79,1,0,0,0,0,55,71,68,0,1468441320,71.55
3623,411203,300198,7/13/2016 13:23,1,1,62.16,74.55,86.53,79,1,0,0,0,0,55,71,68,0,1468441380,71.52
3624,411204,303067,7/13/2016 13:24,1,1,62.14,74.55,86.6,0,1,0,0,0,0,55,71,68,0,1468441440,71.52
3625,411205,303068,7/13/2016 13:25,1,1,62.21,74.6,86.77,0,1,0,0,0,0,55,71,68,0,1468441500,71.5
3626,411206,303069,7/13/2016 13:26,1,1,62.72,74.47,86.69,0,0,0,0,0,0,55,71,68,1,1468441560,71.5
3627,411207,303070,7/13/2016 13:27,1,1,67.55,74.45,86.54,0,0,0,0,0,0,55,71,68,1,1468441620,71.49
3628,411208,294578,7/13/2016 13:28,1,1,69.48,74.68,86.37,0,0,0,0,0,0,55,71,68,1,1468441680,71.52
3629,411209,290232,7/13/2016 13:29,1,1,69.11,75.1,86.27,0,0,0,0,0,0,55,71,68,1,1468441740,71.56
3630,411210,310666,7/13/2016 13:30,1,1,69.79,75.65,86.23,0,0,0,0,0,0,55,71,68,1,1468441800,71.61
3631,411211,310667,7/13/2016 13:31,1,1,70.57,75.98,86.31,0,0,0,0,0,0,55,71,68,1,1468441860,71.65
3632,411212,310437,7/13/2016 13:32,1,1,71.37,76.15,86.48,0,0,0,0,0,0,55,71,68,1,1468441920,71.69
3633,411213,310668,7/13/2016 13:33,1,1,72.2,76.34,86.58,0,0,0,0,0,0,55,71,68,1,1468441980,71.75
3634,411214,310655,7/13/2016 13:34,1,1,72.98,76.37,86.54,0,1,0,0,0,0,55,71,68,1,1468442040,71.81
3635,411215,293736,7/13/2016 13:35,1,1,70.57,76.38,86.63,0,1,0,0,0,0,55,71,68,0,1468442100,71.91
3636,411216,303071,7/13/2016 13:36,1,1,65.21,76.19,86.72,0,1,0,0,0,0,55,71,68,0,1468442160,72.0
3637,411217,303072,7/13/2016 13:37,1,1,64.07,75.99,86.76,0,1,0,0,0,0,55,71,68,0,1468442220,72.05
3638,411218,303073,7/13/2016 13:38,1,1,63.63,75.65,86.69,0,1,0,0,0,0,55,71,68,0,1468442280,72.08
3639,411219,303074,7/13/2016 13:39,1,1,63.43,75.48,86.57,0,1,0,0,0,0,55,71,68,0,1468442340,72.08
3640,411220,303075,7/13/2016 13:40,1,1,63.34,75.36,86.62,0,1,0,0,0,0,55,71,68,0,1468442400,72.08
3641,411221,303076,7/13/2016 13:41,1,1,63.19,75.16,86.5,0,1,0,0,0,0,55,71,68,0,1468442460,72.08
3642,411222,303077,7/13/2016 13:42,1,1,63.05,74.99,86.4,0,1,0,0,0,0,55,71,68,0,1468442520,72.08
3643,411223,303078,7/13/2016 13:43,1,1,62.99,74.94,86.35,0,1,0,0,0,0,55,71,68,0,1468442580,72.06
3644,411224,303079,7/13/2016 13:44,1,1,63.0,74.9,86.47,0,1,0,0,0,0,55,71,68,0,1468442640,72.04
3645,411225,303080,7/13/2016 13:45,1,1,62.94,74.94,86.48,0,1,0,0,0,0,55,71,68,0,1468442700,72.01
3646,411226,303081,7/13/2016 13:46,1,1,62.94,74.88,86.71,0,1,0,0,0,0,55,71,68,0,1468442760,71.97
3647,411227,303082,7/13/2016 13:47,1,1,62.88,74.9,86.85,0,1,0,0,0,0,55,71,68,0,1468442820,71.94
3648,411228,303083,7/13/2016 13:48,1,1,63.01,75.13,86.99,0,1,0,0,0,0,55,71,68,0,1468442880,71.91
3649,411229,303084,7/13/2016 13:49,1,1,62.78,74.99,87.14,0,1,0,0,0,0,55,71,68,0,1468442940,71.89
3650,411230,303085,7/13/2016 13:50,1,1,62.82,74.9,87.19,0,1,0,0,0,0,55,71,68,0,1468443000,71.85
3651,411231,303086,7/13/2016 13:51,1,1,62.66,74.83,87.21,0,1,0,0,0,0,55,71,68,0,1468443060,71.8
3652,411232,303087,7/13/2016 13:52,1,1,62.64,74.83,87.28,0,1,0,0,0,0,55,71,68,0,1468443120,71.77
3653,411233,303088,7/13/2016 13:53,1,1,62.61,74.81,87.2,0,1,0,0,0,0,55,71,68,0,1468443180,71.76
3654,411234,303089,7/13/2016 13:54,1,1,62.5,74.67,87.24,0,1,0,0,0,0,55,71,68,0,1468443240,71.73
3655,411235,303090,7/13/2016 13:55,1,1,62.48,74.72,87.2,0,1,0,0,0,0,55,71,68,0,1468443300,71.72
3656,411236,303091,7/13/2016 13:56,1,1,62.4,74.69,87.05,0,1,0,0,0,0,55,71,68,0,1468443360,71.69
3657,411237,303092,7/13/2016 13:57,1,1,62.37,74.68,87.04,0,1,0,0,0,0,55,71,68,0,1468443420,71.65
3658,411238,303093,7/13/2016 13:58,1,1,62.41,74.74,87.05,0,1,0,0,0,0,55,71,68,0,1468443480,71.64
3659,411239,303094,7/13/2016 13:59,1,1,62.47,74.64,87.02,0,1,0,0,0,0,55,71,68,0,1468443540,71.61
3660,411240,303095,7/13/2016 14:00,1,1,62.35,74.55,86.77,0,1,0,0,0,0,55,71,68,0,1468443600,71.58
3661,411241,303096,7/13/2016 14:01,1,1,62.25,74.52,86.56,0,1,0,0,0,0,55,71,68,0,1468443660,71.56
3662,411242,303097,7/13/2016 14:02,1,1,62.26,74.53,86.44,0,1,0,0,0,0,55,71,68,0,1468443720,71.55
3663,411243,303098,7/13/2016 14:03,1,1,62.21,74.47,86.25,0,1,0,0,0,0,55,71,68,0,1468443780,71.52
3664,411244,303099,7/13/2016 14:04,1,1,62.11,74.31,86.26,0,1,0,0,0,0,55,71,68,0,1468443840,71.5
3665,411245,303100,7/13/2016 14:05,1,1,64.12,74.47,86.25,0,0,0,0,0,0,55,71,68,1,1468443900,71.48
3666,411246,303101,7/13/2016 14:06,1,1,67.98,74.61,86.13,0,0,0,0,0,0,55,71,68,1,1468443960,71.49
3667,411247,293737,7/13/2016 14:07,1,1,68.96,74.79,85.96,0,0,0,0,0,0,55,71,68,1,1468444020,71.52
3668,411248,290233,7/13/2016 14:08,1,1,68.84,75.23,85.82,0,0,0,0,0,0,55,71,68,1,1468444080,71.55
3669,411249,310438,7/13/2016 14:09,1,1,69.39,75.56,85.8,0,0,0,0,0,0,55,71,68,1,1468444140,71.6
3670,411250,310669,7/13/2016 14:10,1,1,70.17,75.96,85.9,0,0,0,0,0,0,55,71,68,1,1468444200,71.65
3671,411251,310670,7/13/2016 14:11,1,1,70.9,76.18,85.99,0,0,0,0,0,0,55,71,68,1,1468444260,71.69
3672,411252,310439,7/13/2016 14:12,1,1,71.44,76.33,86.06,0,0,0,0,0,0,55,71,68,1,1468444320,71.75
3673,411253,310671,7/13/2016 14:13,1,1,71.98,76.39,85.99,0,0,0,0,0,0,55,71,68,1,1468444380,71.8
3674,411254,293738,7/13/2016 14:14,1,1,71.99,76.46,86.01,0,1,0,0,0,0,55,71,68,0,1468444440,71.86
3675,411255,303102,7/13/2016 14:15,1,1,65.78,76.21,86.09,0,1,0,0,0,0,55,71,68,0,1468444500,71.94
3676,411256,303103,7/13/2016 14:16,1,1,64.06,75.91,86.36,0,1,0,0,0,0,55,71,68,0,1468444560,71.94
3677,411257,303104,7/13/2016 14:17,1,1,63.41,75.61,86.48,0,1,0,0,0,0,55,71,68,0,1468444620,71.96
3678,411258,303105,7/13/2016 14:18,1,1,63.21,75.42,86.62,0,1,0,0,0,0,55,71,68,0,1468444680,71.97
3679,411259,303106,7/13/2016 14:19,1,1,63.13,75.33,86.7,0,1,0,0,0,0,55,71,68,0,1468444740,71.97
3680,411260,303107,7/13/2016 14:20,1,1,62.98,75.09,86.75,0,1,0,0,0,0,55,71,68,0,1468444800,71.97
3681,411261,303108,7/13/2016 14:21,1,1,62.91,75.01,86.92,0,1,0,0,0,0,55,71,68,0,1468444860,71.97
3682,411262,303109,7/13/2016 14:22,1,1,62.8,74.89,86.84,0,1,0,0,0,0,55,71,68,0,1468444920,71.95
3683,411263,303110,7/13/2016 14:23,1,1,62.68,74.82,87.04,0,1,0,0,0,0,55,71,68,0,1468444980,71.94
3684,411264,303111,7/13/2016 14:24,1,1,62.52,74.7,87.15,0,1,0,0,0,0,55,71,68,0,1468445040,71.91
3685,411265,303112,7/13/2016 14:25,1,1,62.41,74.61,87.26,0,1,0,0,0,0,55,71,68,0,1468445100,71.89
3686,411266,303113,7/13/2016 14:26,1,1,62.33,74.49,87.26,0,1,0,0,0,0,55,71,68,0,1468445160,71.84
3687,411267,303114,7/13/2016 14:27,1,1,62.23,74.4,87.31,0,1,0,0,0,0,55,71,68,0,1468445220,71.81
3688,411268,303115,7/13/2016 14:28,1,1,62.04,74.4,87.25,0,1,0,0,0,0,55,71,68,0,1468445280,71.79
3689,411269,303116,7/13/2016 14:29,1,1,62.07,74.46,87.22,0,1,0,0,0,0,55,71,68,0,1468445340,71.76
3690,411270,303117,7/13/2016 14:30,1,1,61.92,74.42,87.34,0,1,0,0,0,0,55,71,68,0,1468445400,71.75
3691,411271,303118,7/13/2016 14:31,1,1,61.94,74.42,87.34,0,1,0,0,0,0,55,71,68,0,1468445460,71.72
3692,411272,303119,7/13/2016 14:32,1,1,61.91,74.42,87.49,0,1,0,0,0,0,55,71,68,0,1468445520,71.69
3693,411273,303120,7/13/2016 14:33,1,1,61.8,74.32,87.64,0,1,0,0,0,0,55,71,68,0,1468445580,71.66
3694,411274,303121,7/13/2016 14:34,1,1,61.76,74.3,87.68,0,1,0,0,0,0,55,71,68,0,1468445640,71.63
3695,411275,303122,7/13/2016 14:35,1,1,61.75,74.29,87.84,0,1,0,0,0,0,55,71,68,0,1468445700,71.59
3696,411276,303123,7/13/2016 14:36,1,1,61.6,74.21,87.72,0,1,0,0,0,0,55,71,68,0,1468445760,71.56
3697,411277,303124,7/13/2016 14:37,1,1,61.47,74.2,87.69,0,1,0,0,0,0,55,71,68,0,1468445820,71.55
3698,411278,303125,7/13/2016 14:38,1,1,61.54,74.3,87.65,0,1,0,0,0,0,55,71,68,0,1468445880,71.52
3699,411279,303126,7/13/2016 14:39,1,1,61.38,74.23,87.64,0,1,0,0,0,0,55,71,68,0,1468445940,71.5
3700,411280,303127,7/13/2016 14:40,1,1,62.0,74.26,87.63,0,0,0,0,0,0,55,71,68,1,1468446000,71.49
3701,411281,303128,7/13/2016 14:41,1,1,66.82,74.21,87.7,0,0,0,0,0,0,55,71,68,1,1468446060,71.47
3702,411282,294579,7/13/2016 14:42,1,1,68.43,74.41,87.54,0,0,0,0,0,0,55,71,68,1,1468446120,71.5
3703,411283,290234,7/13/2016 14:43,1,1,68.04,74.74,87.23,0,0,0,0,0,0,55,71,68,1,1468446180,71.54
3704,411284,310440,7/13/2016 14:44,1,1,68.62,75.06,87.13,0,0,0,0,0,0,55,71,68,1,1468446240,71.58
3705,411285,310672,7/13/2016 14:45,1,1,69.22,75.31,87.17,0,0,0,0,0,0,55,71,68,1,1468446300,71.59
3706,411286,310673,7/13/2016 14:46,1,1,69.72,75.39,87.06,0,0,0,0,0,0,55,71,68,1,1468446360,71.61
3707,411287,310441,7/13/2016 14:47,1,1,70.32,75.44,86.9,0,0,0,0,0,0,55,71,68,1,1468446420,71.66
3708,411288,310442,7/13/2016 14:48,1,1,70.82,75.53,86.71,0,0,0,0,0,0,55,71,68,1,1468446480,71.69
3709,411289,310443,7/13/2016 14:49,1,1,71.41,75.66,86.53,0,0,0,0,0,0,55,71,68,1,1468446540,71.75
3710,411290,310444,7/13/2016 14:50,1,1,71.85,75.66,86.38,0,0,0,0,0,0,55,71,68,1,1468446600,71.79
3711,411291,293739,7/13/2016 14:51,1,1,71.54,75.73,86.24,0,1,0,0,0,0,55,71,68,0,1468446660,71.85
3712,411292,303129,7/13/2016 14:52,1,1,64.73,75.51,86.18,0,1,0,0,0,0,55,71,68,0,1468446720,71.91
3713,411293,303130,7/13/2016 14:53,1,1,62.75,75.1,86.26,0,1,0,0,0,0,55,71,68,0,1468446780,71.96
3714,411294,303131,7/13/2016 14:54,1,1,62.3,74.87,86.23,0,1,0,0,0,0,55,71,68,0,1468446840,71.97
3715,411295,303132,7/13/2016 14:55,1,1,62.0,74.72,86.36,0,1,0,0,0,0,55,71,68,0,1468446900,71.96
3716,411296,303133,7/13/2016 14:56,1,1,61.77,74.52,86.45,0,1,0,0,0,0,55,71,68,0,1468446960,71.91
3717,411297,303134,7/13/2016 14:57,1,1,61.62,74.46,86.4,0,1,0,0,0,0,55,71,68,0,1468447020,71.89
3718,411298,303135,7/13/2016 14:58,1,1,61.44,74.22,86.53,0,1,0,0,0,0,55,71,68,0,1468447080,71.86
3719,411299,303136,7/13/2016 14:59,1,1,61.26,74.0,86.37,0,1,0,0,0,0,55,71,68,0,1468447140,71.81
3720,411300,303137,7/13/2016 15:00,1,1,61.06,73.86,86.18,0,1,0,0,0,0,55,71,68,0,1468447200,71.77
3721,411301,303138,7/13/2016 15:01,1,1,60.96,73.8,86.16,0,1,0,0,0,0,55,71,68,0,1468447260,71.71
3722,411302,303139,7/13/2016 15:02,1,1,60.91,73.74,86.04,0,1,0,0,0,0,55,71,68,0,1468447320,71.66
3723,411303,303140,7/13/2016 15:03,1,1,60.79,73.58,85.99,0,1,0,0,0,0,55,71,68,0,1468447380,71.62
3724,411304,303141,7/13/2016 15:04,1,1,60.73,73.58,85.87,0,1,0,0,0,0,55,71,68,0,1468447440,71.6
3725,411305,303142,7/13/2016 15:05,1,1,60.64,73.4,85.92,0,1,0,0,0,0,55,71,68,0,1468447500,71.56
3726,411306,303143,7/13/2016 15:06,1,1,60.62,73.42,85.78,0,1,0,0,0,0,55,71,68,0,1468447560,71.51
3727,411307,303144,7/13/2016 15:07,1,1,61.27,73.17,85.58,0,0,0,0,0,0,55,71,68,1,1468447620,71.46
3728,411308,303145,7/13/2016 15:08,1,1,66.35,73.22,85.37,0,0,0,0,0,0,55,71,68,1,1468447680,71.44
3729,411309,293740,7/13/2016 15:09,1,1,67.92,73.35,85.26,0,0,0,0,0,0,55,71,68,1,1468447740,71.44
3730,411310,290235,7/13/2016 15:10,1,1,67.7,73.74,85.1,0,0,0,0,0,0,55,71,68,1,1468447800,71.47
3731,411311,310674,7/13/2016 15:11,1,1,68.29,74.1,85.11,0,0,0,0,0,0,55,71,68,1,1468447860,71.49
3732,411312,310445,7/13/2016 15:12,1,1,69.13,74.42,85.1,0,0,0,0,0,0,55,71,68,1,1468447920,71.5
3733,411313,310446,7/13/2016 15:13,1,1,69.85,74.57,84.94,0,0,0,0,0,0,55,71,68,1,1468447980,71.5
3734,411314,310447,7/13/2016 15:14,1,1,70.49,74.6,84.96,0,0,0,0,0,0,55,71,68,1,1468448040,71.52
3735,411315,310448,7/13/2016 15:15,1,1,71.08,74.7,84.83,0,0,0,0,0,0,55,71,68,1,1468448100,71.54
3736,411316,310449,7/13/2016 15:16,1,1,71.58,74.84,84.88,0,0,0,0,0,0,55,71,68,1,1468448160,71.58
3737,411317,310450,7/13/2016 15:17,1,1,72.13,75.02,84.93,0,0,0,0,0,0,55,71,68,1,1468448220,71.61
3738,411318,310675,7/13/2016 15:18,1,1,72.63,75.19,85.0,0,0,0,0,0,0,55,71,68,1,1468448280,71.65
3739,411319,310451,7/13/2016 15:19,1,1,73.09,75.43,85.02,0,0,0,0,0,0,55,71,68,1,1468448340,71.69
3740,411320,310452,7/13/2016 15:20,1,1,73.41,75.55,85.16,0,0,0,0,0,0,55,71,68,1,1468448400,71.73
3741,411321,310676,7/13/2016 15:21,1,1,73.69,75.57,85.18,0,0,0,0,0,0,55,71,68,1,1468448460,71.77
3742,411322,310656,7/13/2016 15:22,1,1,73.96,75.64,85.27,0,1,0,0,0,0,55,71,68,1,1468448520,71.82
3743,411323,293741,7/13/2016 15:23,1,1,70.68,75.6,85.19,0,1,0,0,0,0,55,71,68,0,1468448580,71.88
3744,411324,299980,7/13/2016 15:24,1,1,63.78,75.33,85.28,83,1,0,0,0,0,55,71,68,0,1468448640,71.94
3745,411325,299981,7/13/2016 15:25,1,1,62.46,75.0,85.28,83,1,0,0,0,0,55,71,68,0,1468448700,71.99
3746,411326,299982,7/13/2016 15:26,1,1,62.06,74.77,85.46,83,1,0,0,0,0,55,71,68,0,1468448760,72.0
3747,411327,299983,7/13/2016 15:27,1,1,61.9,74.57,85.5,83,1,0,0,0,0,55,71,68,0,1468448820,72.0
3748,411328,299984,7/13/2016 15:28,1,1,61.71,74.44,85.68,83,1,0,0,0,0,55,71,68,0,1468448880,71.97
3749,411329,299985,7/13/2016 15:29,1,1,61.55,74.33,85.75,83,1,0,0,0,0,55,71,68,0,1468448940,71.95
3750,411330,299986,7/13/2016 15:30,1,1,61.46,74.19,85.89,83,1,0,0,0,0,55,71,68,0,1468449000,71.91
3751,411331,299987,7/13/2016 15:31,1,1,61.39,74.19,86.04,83,1,0,0,0,0,55,71,68,0,1468449060,71.89
3752,411332,299988,7/13/2016 15:32,1,1,61.3,74.05,86.1,83,1,0,0,0,0,55,71,68,0,1468449120,71.85
3753,411333,299989,7/13/2016 15:33,1,1,61.22,73.82,86.15,83,1,0,0,0,0,55,71,68,0,1468449180,71.79
3754,411334,299990,7/13/2016 15:34,1,1,61.16,73.85,86.27,83,1,0,0,0,0,55,71,68,0,1468449240,71.75
3755,411335,299991,7/13/2016 15:35,1,1,61.1,73.91,86.44,83,1,0,0,0,0,55,71,68,0,1468449300,71.7
3756,411336,299992,7/13/2016 15:36,1,1,61.04,73.79,86.48,83,1,0,0,0,0,55,71,68,0,1468449360,71.65
3757,411337,299993,7/13/2016 15:37,1,1,61.06,73.81,86.65,83,1,0,0,0,0,55,71,68,0,1468449420,71.61
3758,411338,299994,7/13/2016 15:38,1,1,61.04,73.8,86.6,83,1,0,0,0,0,55,71,68,0,1468449480,71.58
3759,411339,299995,7/13/2016 15:39,1,1,61.02,73.77,86.65,83,1,0,0,0,0,55,71,68,0,1468449540,71.52
3760,411340,299996,7/13/2016 15:40,1,1,60.96,73.7,86.81,83,1,0,0,0,0,55,71,68,0,1468449600,71.5
3761,411341,297952,7/13/2016 15:41,1,1,64.18,73.87,86.89,83,0,0,0,0,0,55,71,68,1,1468449660,71.45
3762,411342,297953,7/13/2016 15:42,1,1,67.51,74.04,86.98,83,0,0,0,0,0,55,71,68,1,1468449720,71.43
3763,411343,293315,7/13/2016 15:43,1,1,68.1,74.11,86.89,83,0,0,0,0,0,55,71,68,1,1468449780,71.44
3764,411344,310453,7/13/2016 15:44,1,1,68.16,74.53,86.86,83,0,0,0,0,0,55,71,68,1,1468449840,71.46
3765,411345,310454,7/13/2016 15:45,1,1,68.77,74.66,86.74,83,0,0,0,0,0,55,71,68,1,1468449900,71.48
3766,411346,310455,7/13/2016 15:46,1,1,69.55,74.88,86.59,83,0,0,0,0,0,55,71,68,1,1468449960,71.49
3767,411347,310456,7/13/2016 15:47,1,1,70.43,75.06,86.54,83,0,0,0,0,0,55,71,68,1,1468450020,71.5
3768,411348,310457,7/13/2016 15:48,1,1,71.13,75.21,86.67,83,0,0,0,0,0,55,71,68,1,1468450080,71.52
3769,411349,310458,7/13/2016 15:49,1,1,71.86,75.4,86.68,83,0,0,0,0,0,55,71,68,1,1468450140,71.55
3770,411350,310677,7/13/2016 15:50,1,1,72.43,75.55,86.61,83,0,0,0,0,0,55,71,68,1,1468450200,71.58
3771,411351,310459,7/13/2016 15:51,1,1,73.05,75.55,86.5,83,0,0,0,0,0,55,71,68,1,1468450260,71.64
3772,411352,310460,7/13/2016 15:52,1,1,73.55,75.56,86.36,83,0,0,0,0,0,55,71,68,1,1468450320,71.68
3773,411353,310461,7/13/2016 15:53,1,1,74.01,75.89,86.38,83,0,0,0,0,0,55,71,68,1,1468450380,71.72
3774,411354,310678,7/13/2016 15:54,1,1,74.34,75.9,86.45,83,0,0,0,0,0,55,71,68,1,1468450440,71.77
3775,411355,310659,7/13/2016 15:55,1,1,74.61,76.05,86.4,83,1,0,0,0,0,55,71,68,0,1468450500,71.81
3776,411356,294368,7/13/2016 15:56,1,1,71.16,76.02,86.44,83,1,0,0,0,0,55,71,68,0,1468450560,71.89
3777,411357,299997,7/13/2016 15:57,1,1,64.4,75.81,86.45,83,1,0,0,0,0,55,71,68,0,1468450620,71.96
3778,411358,299998,7/13/2016 15:58,1,1,63.21,75.53,86.5,83,1,0,0,0,0,55,71,68,0,1468450680,72.0
3779,411359,299999,7/13/2016 15:59,1,1,62.75,75.12,86.45,83,1,0,0,0,0,55,71,68,0,1468450740,72.0
3780,411360,300000,7/13/2016 16:00,1,1,62.41,74.73,86.41,83,1,0,0,0,0,55,71,68,0,1468450800,72.0
3781,411361,300001,7/13/2016 16:01,1,1,62.25,74.49,86.37,83,1,0,0,0,0,55,71,68,0,1468450860,71.97
3782,411362,300002,7/13/2016 16:02,1,1,62.11,74.35,86.26,83,1,0,0,0,0,55,71,68,0,1468450920,71.95
3783,411363,300003,7/13/2016 16:03,1,1,61.93,74.08,86.15,83,1,0,0,0,0,55,71,68,0,1468450980,71.91
3784,411364,300004,7/13/2016 16:04,1,1,61.75,73.8,86.1,83,1,0,0,0,0,55,71,68,0,1468451040,71.86
3785,411365,300005,7/13/2016 16:05,1,1,61.58,73.75,85.8,83,1,0,0,0,0,55,71,68,0,1468451100,71.8
3786,411366,300006,7/13/2016 16:06,1,1,61.46,73.59,85.66,83,1,0,0,0,0,55,71,68,0,1468451160,71.76
3787,411367,300007,7/13/2016 16:07,1,1,61.4,73.43,85.52,83,1,0,0,0,0,55,71,68,0,1468451220,71.69
3788,411368,300008,7/13/2016 16:08,1,1,61.38,73.35,85.45,83,1,0,0,0,0,55,71,68,0,1468451280,71.65
3789,411369,300009,7/13/2016 16:09,1,1,61.34,73.34,85.39,83,1,0,0,0,0,55,71,68,0,1468451340,71.59
3790,411370,300010,7/13/2016 16:10,1,1,61.27,73.41,85.34,83,1,0,0,0,0,55,71,68,0,1468451400,71.55
3791,411371,300011,7/13/2016 16:11,1,1,61.23,73.27,85.27,83,1,0,0,0,0,55,71,68,0,1468451460,71.5
3792,411372,298242,7/13/2016 16:12,1,1,64.9,73.26,85.29,83,0,0,0,0,0,55,71,68,1,1468451520,71.44
3793,411373,298168,7/13/2016 16:13,1,1,67.47,73.31,85.1,83,0,0,0,0,0,55,71,68,1,1468451580,71.41
3794,411374,293316,7/13/2016 16:14,1,1,67.57,73.58,85.04,83,0,0,0,0,0,55,71,68,1,1468451640,71.44
3795,411375,310462,7/13/2016 16:15,1,1,67.7,73.86,84.91,83,0,0,0,0,0,55,71,68,1,1468451700,71.49
3796,411376,310463,7/13/2016 16:16,1,1,68.2,74.13,84.72,83,0,0,0,0,0,55,71,68,1,1468451760,71.52
3797,411377,310679,7/13/2016 16:17,1,1,68.81,74.39,84.62,83,0,0,0,0,0,55,71,68,1,1468451820,71.53
3798,411378,310464,7/13/2016 16:18,1,1,69.42,74.51,84.44,83,0,0,0,0,0,55,71,68,1,1468451880,71.56
3799,411379,310465,7/13/2016 16:19,1,1,70.09,74.58,84.2,83,0,0,0,0,0,55,71,68,1,1468451940,71.6
3800,411380,310680,7/13/2016 16:20,1,1,70.87,74.72,84.13,83,0,0,0,0,0,55,71,68,1,1468452000,71.64
3801,411381,310466,7/13/2016 16:21,1,1,71.47,74.87,83.93,83,0,0,0,0,0,55,71,68,1,1468452060,71.67
3802,411382,310467,7/13/2016 16:22,1,1,72.05,75.08,83.87,83,0,0,0,0,0,55,71,68,1,1468452120,71.72
3803,411383,310681,7/13/2016 16:23,1,1,72.57,75.17,83.95,83,0,0,0,0,0,55,71,68,1,1468452180,71.76
3804,411384,310657,7/13/2016 16:24,1,1,73.06,75.23,83.81,83,1,0,0,0,0,55,71,68,1,1468452240,71.8
3805,411385,294369,7/13/2016 16:25,1,1,70.0,75.23,83.87,83,1,0,0,0,0,55,71,68,0,1468452300,71.89
3806,411386,300012,7/13/2016 16:26,1,1,64.23,75.04,84.04,83,1,0,0,0,0,55,71,68,0,1468452360,71.94
3807,411387,300013,7/13/2016 16:27,1,1,63.32,74.82,84.17,83,1,0,0,0,0,55,71,68,0,1468452420,72.0
3808,411388,300014,7/13/2016 16:28,1,1,62.96,74.59,84.31,83,1,0,0,0,0,55,71,68,0,1468452480,72.0
3809,411389,300015,7/13/2016 16:29,1,1,62.76,74.49,84.48,83,1,0,0,0,0,55,71,68,0,1468452540,71.97
3810,411390,300016,7/13/2016 16:30,1,1,62.47,74.26,84.58,83,1,0,0,0,0,55,71,68,0,1468452600,71.94
3811,411391,300017,7/13/2016 16:31,1,1,62.38,74.14,84.67,83,1,0,0,0,0,55,71,68,0,1468452660,71.91
3812,411392,300018,7/13/2016 16:32,1,1,62.21,74.01,84.78,83,1,0,0,0,0,55,71,68,0,1468452720,71.86
3813,411393,300019,7/13/2016 16:33,1,1,62.11,73.75,84.82,83,1,0,0,0,0,55,71,68,0,1468452780,71.83
3814,411394,300020,7/13/2016 16:34,1,1,61.94,73.67,84.91,83,1,0,0,0,0,55,71,68,0,1468452840,71.77
3815,411395,300021,7/13/2016 16:35,1,1,61.73,73.56,84.89,83,1,0,0,0,0,55,71,68,0,1468452900,71.72
3816,411396,300022,7/13/2016 16:36,1,1,61.65,73.42,84.92,83,1,0,0,0,0,55,71,68,0,1468452960,71.66
3817,411397,300023,7/13/2016 16:37,1,1,61.6,73.49,84.95,83,1,0,0,0,0,55,71,68,0,1468453020,71.62
3818,411398,300024,7/13/2016 16:38,1,1,61.51,73.42,85.0,83,1,0,0,0,0,55,71,68,0,1468453080,71.57
3819,411399,300025,7/13/2016 16:39,1,1,61.43,73.27,85.02,83,1,0,0,0,0,55,71,68,0,1468453140,71.52
3820,411400,298366,7/13/2016 16:40,1,1,61.3,73.3,85.0,83,0,0,0,0,0,55,71,68,1,1468453200,71.47
3821,411401,298243,7/13/2016 16:41,1,1,66.19,73.36,84.85,83,0,0,0,0,0,55,71,68,1,1468453260,71.44
3822,411402,294272,7/13/2016 16:42,1,1,67.75,73.4,84.81,83,0,0,0,0,0,55,71,68,1,1468453320,71.44
3823,411403,290596,7/13/2016 16:43,1,1,67.45,73.62,84.67,83,0,0,0,0,0,55,71,68,1,1468453380,71.45
3824,411404,310468,7/13/2016 16:44,1,1,67.61,73.88,84.57,83,0,0,0,0,0,55,71,68,1,1468453440,71.47
3825,411405,310469,7/13/2016 16:45,1,1,67.99,74.07,84.44,83,0,0,0,0,0,55,71,68,1,1468453500,71.49
3826,411406,310470,7/13/2016 16:46,1,1,68.47,74.19,84.41,83,0,0,0,0,0,55,71,68,1,1468453560,71.5
3827,411407,310471,7/13/2016 16:47,1,1,68.98,74.29,84.24,83,0,0,0,0,0,55,71,68,1,1468453620,71.5
3828,411408,310472,7/13/2016 16:48,1,1,69.57,74.44,84.17,83,0,0,0,0,0,55,71,68,1,1468453680,71.52
3829,411409,310473,7/13/2016 16:49,1,1,70.22,74.56,84.05,83,0,0,0,0,0,55,71,68,1,1468453740,71.55
3830,411410,310474,7/13/2016 16:50,1,1,70.78,74.68,84.08,83,0,0,0,0,0,55,71,68,1,1468453800,71.6
3831,411411,310475,7/13/2016 16:51,1,1,71.37,74.73,83.95,83,0,0,0,0,0,55,71,68,1,1468453860,71.64
3832,411412,310476,7/13/2016 16:52,1,1,71.82,74.79,83.84,83,0,0,0,0,0,55,71,68,1,1468453920,71.66
3833,411413,310477,7/13/2016 16:53,1,1,72.23,74.87,83.94,83,0,0,0,0,0,55,71,68,1,1468453980,71.68
3834,411414,310478,7/13/2016 16:54,1,1,72.65,74.94,83.84,83,0,0,0,0,0,55,71,68,1,1468454040,71.72
3835,411415,310479,7/13/2016 16:55,1,1,73.02,74.98,83.72,83,0,0,0,0,0,55,71,68,1,1468454100,71.74
3836,411416,310480,7/13/2016 16:56,1,1,73.33,75.03,83.8,83,0,0,0,0,0,55,71,68,1,1468454160,71.77
3837,411417,310481,7/13/2016 16:57,1,1,73.58,75.19,83.75,83,0,0,0,0,0,55,71,68,1,1468454220,71.8
3838,411418,293179,7/13/2016 16:58,1,1,71.88,75.18,83.78,83,1,0,0,0,0,55,71,68,0,1468454280,71.86
3839,411419,300026,7/13/2016 16:59,1,1,64.48,74.95,83.9,83,1,0,0,0,0,55,71,68,0,1468454340,71.91
3840,411420,300027,7/13/2016 17:00,1,1,62.89,74.7,84.01,83,1,0,0,0,0,55,71,68,0,1468454400,71.94
3841,411421,300028,7/13/2016 17:01,1,1,62.44,74.38,84.02,83,1,0,0,0,0,55,71,68,0,1468454460,71.94
3842,411422,300029,7/13/2016 17:02,1,1,62.13,74.06,84.12,83,1,0,0,0,0,55,71,68,0,1468454520,71.91
3843,411423,300030,7/13/2016 17:03,1,1,61.89,73.95,84.2,83,1,0,0,0,0,55,71,68,0,1468454580,71.87
3844,411424,300031,7/13/2016 17:04,1,1,61.71,73.7,84.26,83,1,0,0,0,0,55,71,68,0,1468454640,71.83
3845,411425,300032,7/13/2016 17:05,1,1,61.5,73.54,84.18,83,1,0,0,0,0,55,71,68,0,1468454700,71.77
3846,411426,300033,7/13/2016 17:06,1,1,61.43,73.48,84.33,83,1,0,0,0,0,55,71,68,0,1468454760,71.73
3847,411427,300034,7/13/2016 17:07,1,1,61.36,73.35,84.27,83,1,0,0,0,0,55,71,68,0,1468454820,71.67
3848,411428,300035,7/13/2016 17:08,1,1,61.17,73.3,84.21,83,1,0,0,0,0,55,71,68,0,1468454880,71.63
3849,411429,300036,7/13/2016 17:09,1,1,61.12,73.11,84.21,83,1,0,0,0,0,55,71,68,0,1468454940,71.57
3850,411430,300037,7/13/2016 17:10,1,1,61.07,73.05,84.25,83,1,0,0,0,0,55,71,68,0,1468455000,71.51
3851,411431,298244,7/13/2016 17:11,1,1,63.85,73.01,84.23,83,0,0,0,0,0,55,71,68,1,1468455060,71.44
3852,411432,297954,7/13/2016 17:12,1,1,67.01,73.07,84.16,83,0,0,0,0,0,55,71,68,1,1468455120,71.4
3853,411433,293317,7/13/2016 17:13,1,1,67.53,73.3,84.02,83,0,0,0,0,0,55,71,68,1,1468455180,71.41
3854,411434,310482,7/13/2016 17:14,1,1,67.51,73.63,83.95,83,0,0,0,0,0,55,71,68,1,1468455240,71.42
3855,411435,310483,7/13/2016 17:15,1,1,67.92,73.94,84.01,83,0,0,0,0,0,55,71,68,1,1468455300,71.44
3856,411436,310484,7/13/2016 17:16,1,1,68.54,74.15,84.08,83,0,0,0,0,0,55,71,68,1,1468455360,71.44
3857,411437,310485,7/13/2016 17:17,1,1,69.25,74.29,83.99,83,0,0,0,0,0,55,71,68,1,1468455420,71.47
3858,411438,310486,7/13/2016 17:18,1,1,70.02,74.45,84.05,83,0,0,0,0,0,55,71,68,1,1468455480,71.5
3859,411439,310487,7/13/2016 17:19,1,1,70.79,74.48,84.04,83,0,0,0,0,0,55,71,68,1,1468455540,71.52
3860,411440,310488,7/13/2016 17:20,1,1,71.36,74.56,83.93,83,0,0,0,0,0,55,71,68,1,1468455600,71.55
3861,411441,310489,7/13/2016 17:21,1,1,71.94,74.68,83.91,83,0,0,0,0,0,55,71,68,1,1468455660,71.58
3862,411442,310490,7/13/2016 17:22,1,1,72.46,74.79,83.86,83,0,0,0,0,0,55,71,68,1,1468455720,71.62
3863,411443,310491,7/13/2016 17:23,1,1,72.93,74.92,83.9,83,0,0,0,0,0,55,71,68,1,1468455780,71.66
3864,411444,310682,7/13/2016 17:24,1,1,73.33,74.94,83.76,82,0,0,0,0,0,55,71,68,1,1468455840,71.69
3865,411445,310683,7/13/2016 17:25,1,1,73.66,75.03,83.78,82,0,0,0,0,0,55,71,68,1,1468455900,71.72
3866,411446,310492,7/13/2016 17:26,1,1,73.9,75.03,83.75,82,0,0,0,0,0,55,71,68,1,1468455960,71.75
