,Unnamed: 0,Unnamed: 0.1,Timestamp,Occupied,FanStatus,DATemp,RATemp,OATemp,OATempWeb,CoolCmd1,CoolCmd2,HeatCmd1,HeatCmd2,EconMode,StdEconStpt,ActClgStpt,ActHtgStpt,VentMode,Timedata,SpaceTemp
3867,411447,310493,7/13/2016 17:27,1,1,74.15,75.19,83.76,82,0,0,0,0,0,55,71,68,1,1468456020,71.78
3868,411448,290242,7/13/2016 17:28,1,1,74.38,75.39,83.76,82,1,0,0,0,0,55,71,68,0,1468456080,71.82
3869,411449,294370,7/13/2016 17:29,1,1,69.4,75.19,83.86,82,1,0,0,0,0,55,71,68,0,1468456140,71.88
3870,411450,300038,7/13/2016 17:30,1,1,63.76,74.86,83.87,82,1,0,0,0,0,55,71,68,0,1468456200,71.92
3871,411451,300039,7/13/2016 17:31,1,1,62.79,74.74,83.92,82,1,0,0,0,0,55,71,68,0,1468456260,71.94
3872,411452,300040,7/13/2016 17:32,1,1,62.45,74.39,84.01,82,1,0,0,0,0,55,71,68,0,1468456320,71.94
3873,411453,300041,7/13/2016 17:33,1,1,62.21,74.23,84.1,82,1,0,0,0,0,55,71,68,0,1468456380,71.91
3874,411454,300042,7/13/2016 17:34,1,1,62.04,73.98,84.25,82,1,0,0,0,0,55,71,68,0,1468456440,71.89
3875,411455,300043,7/13/2016 17:35,1,1,61.83,73.76,84.26,82,1,0,0,0,0,55,71,68,0,1468456500,71.85
3876,411456,300044,7/13/2016 17:36,1,1,61.75,73.73,84.4,82,1,0,0,0,0,55,71,68,0,1468456560,71.79
3877,411457,300045,7/13/2016 17:37,1,1,61.74,73.59,84.41,82,1,0,0,0,0,55,71,68,0,1468456620,71.75
3878,411458,300046,7/13/2016 17:38,1,1,61.7,73.54,84.38,82,1,0,0,0,0,55,71,68,0,1468456680,71.71
3879,411459,300047,7/13/2016 17:39,1,1,61.71,73.49,84.42,82,1,0,0,0,0,55,71,68,0,1468456740,71.66
3880,411460,300048,7/13/2016 17:40,1,1,61.64,73.4,84.31,82,1,0,0,0,0,55,71,68,0,1468456800,71.62
3881,411461,300049,7/13/2016 17:41,1,1,61.65,73.28,84.4,82,1,0,0,0,0,55,71,68,0,1468456860,71.58
3882,411462,300050,7/13/2016 17:42,1,1,61.68,73.32,84.32,82,1,0,0,0,0,55,71,68,0,1468456920,71.53
3883,411463,300051,7/13/2016 17:43,1,1,61.65,73.23,84.26,82,1,0,0,0,0,55,71,68,0,1468456980,71.5
3884,411464,298367,7/13/2016 17:44,1,1,62.23,73.26,84.24,82,0,0,0,0,0,55,71,68,1,1468457040,71.47
3885,411465,297955,7/13/2016 17:45,1,1,67.03,73.45,84.19,82,0,0,0,0,0,55,71,68,1,1468457100,71.45
3886,411466,293318,7/13/2016 17:46,1,1,68.12,73.75,84.12,82,0,0,0,0,0,55,71,68,1,1468457160,71.47
3887,411467,290597,7/13/2016 17:47,1,1,67.84,74.04,84.08,82,0,0,0,0,0,55,71,68,1,1468457220,71.5
3888,411468,310494,7/13/2016 17:48,1,1,68.11,74.27,84.09,82,0,0,0,0,0,55,71,68,1,1468457280,71.52
3889,411469,310495,7/13/2016 17:49,1,1,68.59,74.42,84.1,82,0,0,0,0,0,55,71,68,1,1468457340,71.55
3890,411470,310684,7/13/2016 17:50,1,1,69.06,74.65,83.95,82,0,0,0,0,0,55,71,68,1,1468457400,71.58
3891,411471,310496,7/13/2016 17:51,1,1,69.48,74.7,84.0,82,0,0,0,0,0,55,71,68,1,1468457460,71.62
3892,411472,310497,7/13/2016 17:52,1,1,70.01,74.85,84.02,82,0,0,0,0,0,55,71,68,1,1468457520,71.65
3893,411473,310498,7/13/2016 17:53,1,1,70.54,74.93,84.03,82,0,0,0,0,0,55,71,68,1,1468457580,71.67
3894,411474,310499,7/13/2016 17:54,1,1,70.97,74.85,83.97,82,0,0,0,0,0,55,71,68,1,1468457640,71.72
3895,411475,310500,7/13/2016 17:55,1,1,71.46,74.89,83.8,82,0,0,0,0,0,55,71,68,1,1468457700,71.74
3896,411476,310501,7/13/2016 17:56,1,1,71.92,74.93,83.84,82,0,0,0,0,0,55,71,68,1,1468457760,71.77
3897,411477,310685,7/13/2016 17:57,1,1,72.39,74.92,83.85,82,0,0,0,0,0,55,71,68,1,1468457820,71.8
3898,411478,294371,7/13/2016 17:58,1,1,70.87,74.75,83.8,82,1,0,0,0,0,55,71,68,0,1468457880,71.85
3899,411479,300052,7/13/2016 17:59,1,1,64.48,74.67,83.75,82,1,0,0,0,0,55,71,68,0,1468457940,71.89
3900,411480,300053,7/13/2016 18:00,1,1,63.21,74.41,83.78,82,1,0,0,0,0,55,71,68,0,1468458000,71.9
3901,411481,300054,7/13/2016 18:01,1,1,62.69,74.14,83.78,82,1,0,0,0,0,55,71,68,0,1468458060,71.88
3902,411482,300055,7/13/2016 18:02,1,1,62.41,73.87,83.8,82,1,0,0,0,0,55,71,68,0,1468458120,71.85
3903,411483,300056,7/13/2016 18:03,1,1,62.12,73.66,83.78,82,1,0,0,0,0,55,71,68,0,1468458180,71.8
3904,411484,300057,7/13/2016 18:04,1,1,61.96,73.54,83.84,82,1,0,0,0,0,55,71,68,0,1468458240,71.77
3905,411485,300058,7/13/2016 18:05,1,1,61.8,73.41,83.78,82,1,0,0,0,0,55,71,68,0,1468458300,71.72
3906,411486,300059,7/13/2016 18:06,1,1,61.65,73.22,83.81,82,1,0,0,0,0,55,71,68,0,1468458360,71.67
3907,411487,300060,7/13/2016 18:07,1,1,61.5,73.13,83.76,82,1,0,0,0,0,55,71,68,0,1468458420,71.64
3908,411488,300061,7/13/2016 18:08,1,1,61.44,73.08,83.78,82,1,0,0,0,0,55,71,68,0,1468458480,71.6
3909,411489,300062,7/13/2016 18:09,1,1,61.32,72.97,83.8,82,1,0,0,0,0,55,71,68,0,1468458540,71.56
3910,411490,300063,7/13/2016 18:10,1,1,61.19,72.86,83.68,82,1,0,0,0,0,55,71,68,0,1468458600,71.52
3911,411491,298517,7/13/2016 18:11,1,1,61.2,72.84,83.71,82,0,0,0,0,0,55,71,68,1,1468458660,71.48
3912,411492,298245,7/13/2016 18:12,1,1,66.06,72.9,83.67,82,0,0,0,0,0,55,71,68,1,1468458720,71.44
3913,411493,298246,7/13/2016 18:13,1,1,67.46,73.08,83.54,82,0,0,0,0,0,55,71,68,1,1468458780,71.44
3914,411494,290598,7/13/2016 18:14,1,1,67.24,73.36,83.49,82,0,0,0,0,0,55,71,68,1,1468458840,71.47
3915,411495,310502,7/13/2016 18:15,1,1,67.43,73.44,83.28,82,0,0,0,0,0,55,71,68,1,1468458900,71.48
3916,411496,310686,7/13/2016 18:16,1,1,67.73,73.69,83.3,82,0,0,0,0,0,55,71,68,1,1468458960,71.5
3917,411497,310503,7/13/2016 18:17,1,1,68.08,73.8,83.25,82,0,0,0,0,0,55,71,68,1,1468459020,71.5
3918,411498,310504,7/13/2016 18:18,1,1,68.57,74.0,83.29,82,0,0,0,0,0,55,71,68,1,1468459080,71.5
3919,411499,310505,7/13/2016 18:19,1,1,69.11,74.03,83.28,82,0,0,0,0,0,55,71,68,1,1468459140,71.52
3920,411500,310506,7/13/2016 18:20,1,1,69.64,74.08,83.25,82,0,0,0,0,0,55,71,68,1,1468459200,71.55
3921,411501,310507,7/13/2016 18:21,1,1,70.17,74.18,83.2,82,0,0,0,0,0,55,71,68,1,1468459260,71.58
3922,411502,310687,7/13/2016 18:22,1,1,70.73,74.27,83.17,82,0,0,0,0,0,55,71,68,1,1468459320,71.61
3923,411503,310688,7/13/2016 18:23,1,1,71.18,74.37,83.08,82,0,0,0,0,0,55,71,68,1,1468459380,71.63
3924,411504,310508,7/13/2016 18:24,1,1,71.58,74.49,83.15,80,0,0,0,0,0,55,71,68,1,1468459440,71.65
3925,411505,310509,7/13/2016 18:25,1,1,72.06,74.61,83.11,80,0,0,0,0,0,55,71,68,1,1468459500,71.68
3926,411506,310510,7/13/2016 18:26,1,1,72.41,74.64,83.17,80,0,0,0,0,0,55,71,68,1,1468459560,71.7
3927,411507,310689,7/13/2016 18:27,1,1,72.72,74.63,83.2,80,0,0,0,0,0,55,71,68,1,1468459620,71.72
3928,411508,310511,7/13/2016 18:28,1,1,72.96,74.77,83.05,80,0,0,0,0,0,55,71,68,1,1468459680,71.75
3929,411509,310690,7/13/2016 18:29,1,1,73.2,74.81,83.04,80,0,0,0,0,0,55,71,68,1,1468459740,71.77
3930,411510,310658,7/13/2016 18:30,1,1,73.41,74.92,83.0,80,1,0,0,0,0,55,71,68,1,1468459800,71.81
3931,411511,294372,7/13/2016 18:31,1,1,70.61,74.78,82.92,80,1,0,0,0,0,55,71,68,0,1468459860,71.85
3932,411512,300064,7/13/2016 18:32,1,1,63.81,74.38,82.82,80,1,0,0,0,0,55,71,68,0,1468459920,71.89
3933,411513,300065,7/13/2016 18:33,1,1,62.81,74.05,82.75,80,1,0,0,0,0,55,71,68,0,1468459980,71.89
3934,411514,300066,7/13/2016 18:34,1,1,62.38,73.8,82.62,80,1,0,0,0,0,55,71,68,0,1468460040,71.87
3935,411515,300067,7/13/2016 18:35,1,1,62.08,73.51,82.54,80,1,0,0,0,0,55,71,68,0,1468460100,71.83
3936,411516,300068,7/13/2016 18:36,1,1,61.83,73.3,82.5,80,1,0,0,0,0,55,71,68,0,1468460160,71.78
3937,411517,300069,7/13/2016 18:37,1,1,61.57,73.04,82.39,80,1,0,0,0,0,55,71,68,0,1468460220,71.72
3938,411518,300070,7/13/2016 18:38,1,1,61.42,72.78,82.47,80,1,0,0,0,0,55,71,68,0,1468460280,71.67
3939,411519,300071,7/13/2016 18:39,1,1,61.31,72.64,82.49,80,1,0,0,0,0,55,71,68,0,1468460340,71.61
3940,411520,300072,7/13/2016 18:40,1,1,61.18,72.58,82.45,80,1,0,0,0,0,55,71,68,0,1468460400,71.55
3941,411521,298572,7/13/2016 18:41,1,1,61.08,72.42,82.31,80,0,0,0,0,0,55,71,68,0,1468460460,71.48
3942,411522,298169,7/13/2016 18:42,1,1,65.42,72.41,82.3,80,0,0,0,0,0,55,71,68,1,1468460520,71.41
3943,411523,297956,7/13/2016 18:43,1,1,67.32,72.53,82.16,80,0,0,0,0,0,55,71,68,1,1468460580,71.39
3944,411524,293319,7/13/2016 18:44,1,1,67.14,72.77,82.01,80,0,0,0,0,0,55,71,68,1,1468460640,71.4
3945,411525,310512,7/13/2016 18:45,1,1,67.28,73.14,82.07,80,0,0,0,0,0,55,71,68,1,1468460700,71.41
3946,411526,310513,7/13/2016 18:46,1,1,67.67,73.37,82.04,80,0,0,0,0,0,55,71,68,1,1468460760,71.43
3947,411527,310691,7/13/2016 18:47,1,1,68.15,73.52,81.95,80,0,0,0,0,0,55,71,68,1,1468460820,71.44
3948,411528,310514,7/13/2016 18:48,1,1,68.71,73.65,82.02,80,0,0,0,0,0,55,71,68,1,1468460880,71.45
3949,411529,310692,7/13/2016 18:49,1,1,69.33,73.77,81.98,80,0,0,0,0,0,55,71,68,1,1468460940,71.47
3950,411530,310515,7/13/2016 18:50,1,1,69.99,73.86,81.87,80,0,0,0,0,0,55,71,68,1,1468461000,71.5
3951,411531,310693,7/13/2016 18:51,1,1,70.63,73.94,81.73,80,0,0,0,0,0,55,71,68,1,1468461060,71.52
3952,411532,310516,7/13/2016 18:52,1,1,71.21,73.93,81.69,80,0,0,0,0,0,55,71,68,1,1468461120,71.55
3953,411533,310517,7/13/2016 18:53,1,1,71.69,74.04,81.73,80,0,0,0,0,0,55,71,68,1,1468461180,71.59
3954,411534,310518,7/13/2016 18:54,1,1,72.21,74.17,81.58,80,0,0,0,0,0,55,71,68,1,1468461240,71.62
3955,411535,310519,7/13/2016 18:55,1,1,72.54,74.14,81.56,80,0,0,0,0,0,55,71,68,1,1468461300,71.65
3956,411536,310694,7/13/2016 18:56,1,1,72.89,74.2,81.45,80,0,0,0,0,0,55,71,68,1,1468461360,71.68
3957,411537,310695,7/13/2016 18:57,1,1,73.15,74.28,81.29,80,0,0,0,0,0,55,71,68,1,1468461420,71.74
3958,411538,310520,7/13/2016 18:58,1,1,73.44,74.38,81.37,80,0,0,0,0,0,55,71,68,1,1468461480,71.8
3959,411539,293180,7/13/2016 18:59,1,1,71.19,74.38,81.37,80,1,0,0,0,0,55,71,68,0,1468461540,71.86
3960,411540,300073,7/13/2016 19:00,1,1,64.3,74.26,81.43,80,1,0,0,0,0,55,71,68,0,1468461600,71.9
3961,411541,300074,7/13/2016 19:01,1,1,63.04,74.01,81.59,80,1,0,0,0,0,55,71,68,0,1468461660,71.91
3962,411542,300075,7/13/2016 19:02,1,1,62.54,73.76,81.66,80,1,0,0,0,0,55,71,68,0,1468461720,71.89
3963,411543,300076,7/13/2016 19:03,1,1,62.18,73.38,81.66,80,1,0,0,0,0,55,71,68,0,1468461780,71.86
3964,411544,300077,7/13/2016 19:04,1,1,61.91,73.05,81.67,80,1,0,0,0,0,55,71,68,0,1468461840,71.81
3965,411545,300078,7/13/2016 19:05,1,1,61.75,72.88,81.67,80,1,0,0,0,0,55,71,68,0,1468461900,71.77
3966,411546,300079,7/13/2016 19:06,1,1,61.62,72.66,81.64,80,1,0,0,0,0,55,71,68,0,1468461960,71.72
3967,411547,300080,7/13/2016 19:07,1,1,61.5,72.53,81.64,80,1,0,0,0,0,55,71,68,0,1468462020,71.67
3968,411548,300081,7/13/2016 19:08,1,1,61.43,72.51,81.56,80,1,0,0,0,0,55,71,68,0,1468462080,71.63
3969,411549,300082,7/13/2016 19:09,1,1,61.34,72.39,81.57,80,1,0,0,0,0,55,71,68,0,1468462140,71.56
3970,411550,300083,7/13/2016 19:10,1,1,61.28,72.36,81.53,80,1,0,0,0,0,55,71,68,0,1468462200,71.51
3971,411551,297957,7/13/2016 19:11,1,1,64.54,72.36,81.64,80,0,0,0,0,0,55,71,68,1,1468462260,71.45
3972,411552,298247,7/13/2016 19:12,1,1,67.02,72.54,81.53,80,0,0,0,0,0,55,71,68,1,1468462320,71.44
3973,411553,293320,7/13/2016 19:13,1,1,67.46,72.72,81.44,80,0,0,0,0,0,55,71,68,1,1468462380,71.45
3974,411554,310696,7/13/2016 19:14,1,1,67.43,73.03,81.29,80,0,0,0,0,0,55,71,68,1,1468462440,71.47
3975,411555,310521,7/13/2016 19:15,1,1,67.62,73.27,81.23,80,0,0,0,0,0,55,71,68,1,1468462500,71.5
3976,411556,310697,7/13/2016 19:16,1,1,67.91,73.59,81.13,80,0,0,0,0,0,55,71,68,1,1468462560,71.51
3977,411557,310522,7/13/2016 19:17,1,1,68.33,73.71,81.23,80,0,0,0,0,0,55,71,68,1,1468462620,71.54
3978,411558,310523,7/13/2016 19:18,1,1,68.72,73.84,81.24,80,0,0,0,0,0,55,71,68,1,1468462680,71.56
3979,411559,310524,7/13/2016 19:19,1,1,69.19,73.92,81.36,80,0,0,0,0,0,55,71,68,1,1468462740,71.59
3980,411560,310525,7/13/2016 19:20,1,1,69.67,74.0,81.26,80,0,0,0,0,0,55,71,68,1,1468462800,71.63
3981,411561,310526,7/13/2016 19:21,1,1,70.25,74.08,81.2,80,0,0,0,0,0,55,71,68,1,1468462860,71.66
3982,411562,310527,7/13/2016 19:22,1,1,70.69,74.1,81.1,80,0,0,0,0,0,55,71,68,1,1468462920,71.69
3983,411563,310528,7/13/2016 19:23,1,1,71.18,74.23,81.24,80,0,0,0,0,0,55,71,68,1,1468462980,71.73
3984,411564,310698,7/13/2016 19:24,1,1,71.67,74.28,81.15,80,0,0,0,0,0,55,71,68,1,1468463040,71.77
3985,411565,310699,7/13/2016 19:25,1,1,72.09,74.33,80.98,80,0,0,0,0,0,55,71,68,1,1468463100,71.8
3986,411566,293181,7/13/2016 19:26,1,1,71.68,74.33,80.97,80,1,0,0,0,0,55,71,68,0,1468463160,71.85
3987,411567,300084,7/13/2016 19:27,1,1,65.19,74.15,80.86,80,1,0,0,0,0,55,71,68,0,1468463220,71.89
3988,411568,300085,7/13/2016 19:28,1,1,63.43,73.88,80.95,80,1,0,0,0,0,55,71,68,0,1468463280,71.9
3989,411569,300086,7/13/2016 19:29,1,1,62.98,73.53,80.96,80,1,0,0,0,0,55,71,68,0,1468463340,71.88
3990,411570,300087,7/13/2016 19:30,1,1,62.63,73.2,80.91,80,1,0,0,0,0,55,71,68,0,1468463400,71.83
3991,411571,300088,7/13/2016 19:31,1,1,62.43,73.01,80.81,80,1,0,0,0,0,55,71,68,0,1468463460,71.8
3992,411572,300089,7/13/2016 19:32,1,1,62.19,72.77,80.76,80,1,0,0,0,0,55,71,68,0,1468463520,71.77
3993,411573,300090,7/13/2016 19:33,1,1,62.01,72.58,80.73,80,1,0,0,0,0,55,71,68,0,1468463580,71.72
3994,411574,300091,7/13/2016 19:34,1,1,61.81,72.41,80.59,80,1,0,0,0,0,55,71,68,0,1468463640,71.68
3995,411575,300092,7/13/2016 19:35,1,1,61.73,72.32,80.54,80,1,0,0,0,0,55,71,68,0,1468463700,71.64
3996,411576,300093,7/13/2016 19:36,1,1,61.65,72.3,80.49,80,1,0,0,0,0,55,71,68,0,1468463760,71.6
3997,411577,300094,7/13/2016 19:37,1,1,61.51,72.2,80.43,80,1,0,0,0,0,55,71,68,0,1468463820,71.53
3998,411578,297958,7/13/2016 19:38,1,1,61.4,71.93,80.29,80,0,0,0,0,0,55,71,68,1,1468463880,71.49
3999,411579,297959,7/13/2016 19:39,1,1,65.86,71.98,80.17,80,0,0,0,0,0,55,71,68,1,1468463940,71.45
4000,411580,298248,7/13/2016 19:40,1,1,67.47,72.12,80.01,80,0,0,0,0,0,55,71,68,1,1468464000,71.44
4001,411581,293321,7/13/2016 19:41,1,1,67.33,72.48,79.84,80,0,0,0,0,0,55,71,68,1,1468464060,71.47
4002,411582,310529,7/13/2016 19:42,1,1,67.39,72.67,79.7,80,0,0,0,0,0,55,71,68,1,1468464120,71.5
4003,411583,310700,7/13/2016 19:43,1,1,67.59,72.89,79.64,80,0,0,0,0,0,55,71,68,1,1468464180,71.52
4004,411584,310701,7/13/2016 19:44,1,1,67.78,73.01,79.37,80,0,0,0,0,0,55,71,68,1,1468464240,71.54
4005,411585,310530,7/13/2016 19:45,1,1,68.08,73.16,79.34,80,0,0,0,0,0,55,71,68,1,1468464300,71.56
4006,411586,310531,7/13/2016 19:46,1,1,68.34,73.19,79.27,80,0,0,0,0,0,55,71,68,1,1468464360,71.59
4007,411587,310532,7/13/2016 19:47,1,1,68.68,73.33,79.26,80,0,0,0,0,0,55,71,68,1,1468464420,71.63
4008,411588,310533,7/13/2016 19:48,1,1,69.07,73.37,79.25,80,0,0,0,0,0,55,71,68,1,1468464480,71.65
4009,411589,310702,7/13/2016 19:49,1,1,69.46,73.42,79.25,80,0,0,0,0,0,55,71,68,1,1468464540,71.69
4010,411590,310534,7/13/2016 19:50,1,1,69.8,73.48,79.13,80,0,0,0,0,0,55,71,68,1,1468464600,71.72
4011,411591,310535,7/13/2016 19:51,1,1,70.14,73.54,79.12,80,0,0,0,0,0,55,71,68,1,1468464660,71.75
4012,411592,310536,7/13/2016 19:52,1,1,70.51,73.5,79.1,80,0,0,0,0,0,55,71,68,1,1468464720,71.77
4013,411593,310703,7/13/2016 19:53,1,1,70.82,73.57,79.08,80,0,0,0,0,0,55,71,68,1,1468464780,71.8
4014,411594,293182,7/13/2016 19:54,1,1,70.45,73.68,78.97,80,1,0,0,0,0,55,71,68,0,1468464840,71.84
4015,411595,300095,7/13/2016 19:55,1,1,64.25,73.38,78.95,80,1,0,0,0,0,55,71,68,0,1468464900,71.89
4016,411596,300096,7/13/2016 19:56,1,1,62.95,73.14,78.9,80,1,0,0,0,0,55,71,68,0,1468464960,71.88
4017,411597,300097,7/13/2016 19:57,1,1,62.4,72.87,79.02,80,1,0,0,0,0,55,71,68,0,1468465020,71.84
4018,411598,300098,7/13/2016 19:58,1,1,62.13,72.57,78.98,80,1,0,0,0,0,55,71,68,0,1468465080,71.8
4019,411599,300099,7/13/2016 19:59,1,1,61.84,72.21,78.9,80,1,0,0,0,0,55,71,68,0,1468465140,71.75
4020,411600,300100,7/13/2016 20:00,1,1,61.59,72.08,78.8,80,1,0,0,0,0,55,71,68,0,1468465200,71.69
4021,411601,300101,7/13/2016 20:01,1,1,61.46,71.97,78.79,80,1,0,0,0,0,55,71,68,0,1468465260,71.64
4022,411602,300102,7/13/2016 20:02,1,1,61.32,71.91,78.73,80,1,0,0,0,0,55,71,68,0,1468465320,71.59
4023,411603,300103,7/13/2016 20:03,1,1,61.21,71.81,78.76,80,1,0,0,0,0,55,71,68,0,1468465380,71.52
4024,411604,298518,7/13/2016 20:04,1,1,61.05,71.68,78.75,80,0,0,0,0,0,55,71,68,1,1468465440,71.48
4025,411605,297960,7/13/2016 20:05,1,1,65.48,71.62,78.71,80,0,0,0,0,0,55,71,68,1,1468465500,71.43
4026,411606,298170,7/13/2016 20:06,1,1,67.17,71.79,78.7,80,0,0,0,0,0,55,71,68,1,1468465560,71.41
4027,411607,290599,7/13/2016 20:07,1,1,67.04,72.12,78.51,80,0,0,0,0,0,55,71,68,1,1468465620,71.44
4028,411608,310537,7/13/2016 20:08,1,1,67.15,72.29,78.37,80,0,0,0,0,0,55,71,68,1,1468465680,71.46
4029,411609,310538,7/13/2016 20:09,1,1,67.28,72.44,78.29,80,0,0,0,0,0,55,71,68,1,1468465740,71.47
4030,411610,310539,7/13/2016 20:10,1,1,67.52,72.62,78.2,80,0,0,0,0,0,55,71,68,1,1468465800,71.47
4031,411611,310540,7/13/2016 20:11,1,1,67.76,72.69,78.17,80,0,0,0,0,0,55,71,68,1,1468465860,71.5
4032,411612,310541,7/13/2016 20:12,1,1,68.08,72.73,78.14,80,0,0,0,0,0,55,71,68,1,1468465920,71.52
4033,411613,310704,7/13/2016 20:13,1,1,68.47,72.75,77.83,80,0,0,0,0,0,55,71,68,1,1468465980,71.54
4034,411614,310542,7/13/2016 20:14,1,1,68.89,72.85,77.72,80,0,0,0,0,0,55,71,68,1,1468466040,71.57
4035,411615,310705,7/13/2016 20:15,1,1,69.28,72.88,77.76,80,0,0,0,0,0,55,71,68,1,1468466100,71.6
4036,411616,310543,7/13/2016 20:16,1,1,69.7,72.91,77.71,80,0,0,0,0,0,55,71,68,1,1468466160,71.64
4037,411617,310544,7/13/2016 20:17,1,1,70.05,72.97,77.57,80,0,0,0,0,0,55,71,68,1,1468466220,71.65
4038,411618,310706,7/13/2016 20:18,1,1,70.4,73.02,77.35,80,0,0,0,0,0,55,71,68,1,1468466280,71.68
4039,411619,310707,7/13/2016 20:19,1,1,70.71,72.99,77.29,80,0,0,0,0,0,55,71,68,1,1468466340,71.69
4040,411620,310545,7/13/2016 20:20,1,1,70.99,73.03,77.22,80,0,0,0,0,0,55,71,68,1,1468466400,71.72
4041,411621,310708,7/13/2016 20:21,1,1,71.27,73.08,77.17,80,0,0,0,0,0,55,71,68,1,1468466460,71.75
4042,411622,310546,7/13/2016 20:22,1,1,71.46,73.07,77.1,80,0,0,0,0,0,55,71,68,1,1468466520,71.77
4043,411623,310547,7/13/2016 20:23,1,1,71.69,73.11,77.13,80,0,0,0,0,0,55,71,68,1,1468466580,71.77
4044,411624,310548,7/13/2016 20:24,1,1,71.88,73.11,76.97,77,0,0,0,0,0,55,71,68,1,1468466640,71.8
4045,411625,293511,7/13/2016 20:25,1,1,72.13,73.19,76.91,77,1,0,0,0,0,55,71,68,0,1468466700,71.83
4046,411626,294373,7/13/2016 20:26,1,1,66.62,73.02,76.91,77,1,0,0,0,0,55,71,68,0,1468466760,71.86
4047,411627,300104,7/13/2016 20:27,1,1,62.85,72.79,76.86,77,1,0,0,0,0,55,71,68,0,1468466820,71.86
4048,411628,300105,7/13/2016 20:28,1,1,62.2,72.39,76.85,77,1,0,0,0,0,55,71,68,0,1468466880,71.84
4049,411629,300106,7/13/2016 20:29,1,1,61.79,72.06,76.82,77,1,0,0,0,0,55,71,68,0,1468466940,71.79
4050,411630,300107,7/13/2016 20:30,1,1,61.47,71.73,76.78,77,1,0,0,0,0,55,71,68,0,1468467000,71.72
4051,411631,300108,7/13/2016 20:31,1,1,61.2,71.48,76.75,77,1,0,0,0,0,55,71,68,0,1468467060,71.66
4052,411632,300109,7/13/2016 20:32,1,1,61.0,71.33,76.64,77,1,0,0,0,0,55,71,68,0,1468467120,71.59
4053,411633,300110,7/13/2016 20:33,1,1,60.87,71.16,76.66,77,1,0,0,0,0,55,71,68,0,1468467180,71.52
4054,411634,298464,7/13/2016 20:34,1,1,61.24,71.1,76.65,77,0,0,0,0,0,55,71,68,1,1468467240,71.46
4055,411635,298171,7/13/2016 20:35,1,1,66.03,71.18,76.57,77,0,0,0,0,0,55,71,68,1,1468467300,71.41
4056,411636,293322,7/13/2016 20:36,1,1,67.09,71.29,76.59,77,0,0,0,0,0,55,71,68,1,1468467360,71.4
4057,411637,290600,7/13/2016 20:37,1,1,66.77,71.51,76.41,77,0,0,0,0,0,55,71,68,1,1468467420,71.41
4058,411638,310549,7/13/2016 20:38,1,1,66.84,71.73,76.33,77,0,0,0,0,0,55,71,68,1,1468467480,71.42
4059,411639,310550,7/13/2016 20:39,1,1,67.07,71.85,76.3,77,0,0,0,0,0,55,71,68,1,1468467540,71.41
4060,411640,310551,7/13/2016 20:40,1,1,67.31,71.9,76.24,77,0,0,0,0,0,55,71,68,1,1468467600,71.43
4061,411641,310709,7/13/2016 20:41,1,1,67.59,72.0,76.13,77,0,0,0,0,0,55,71,68,1,1468467660,71.44
4062,411642,310552,7/13/2016 20:42,1,1,67.95,72.04,75.97,77,0,0,0,0,0,55,71,68,1,1468467720,71.44
4063,411643,310553,7/13/2016 20:43,1,1,68.39,72.04,75.94,77,0,0,0,0,0,55,71,68,1,1468467780,71.46
4064,411644,310710,7/13/2016 20:44,1,1,68.87,72.08,75.84,77,0,0,0,0,0,55,71,68,1,1468467840,71.47
4065,411645,310711,7/13/2016 20:45,1,1,69.37,72.15,75.79,77,0,0,0,0,0,55,71,68,1,1468467900,71.5
4066,411646,310554,7/13/2016 20:46,1,1,69.85,72.21,75.74,77,0,0,0,0,0,55,71,68,1,1468467960,71.51
4067,411647,310555,7/13/2016 20:47,1,1,70.27,72.25,75.6,77,0,0,0,0,0,55,71,68,1,1468468020,71.53
4068,411648,310556,7/13/2016 20:48,1,1,70.74,72.34,75.56,77,0,0,0,0,0,55,71,68,1,1468468080,71.55
4069,411649,310557,7/13/2016 20:49,1,1,71.05,72.39,75.54,77,0,0,0,0,0,55,71,68,1,1468468140,71.58
4070,411650,310558,7/13/2016 20:50,1,1,71.36,72.35,75.39,77,0,0,0,0,0,55,71,68,1,1468468200,71.6
4071,411651,310712,7/13/2016 20:51,1,1,71.58,72.45,75.37,77,0,0,0,0,0,55,71,68,1,1468468260,71.63
4072,411652,310559,7/13/2016 20:52,1,1,71.78,72.47,75.28,77,0,0,0,0,0,55,71,68,1,1468468320,71.64
4073,411653,310713,7/13/2016 20:53,1,1,71.99,72.52,75.17,77,0,0,0,0,0,55,71,68,1,1468468380,71.66
4074,411654,310560,7/13/2016 20:54,1,1,72.17,72.56,75.16,77,0,0,0,0,0,55,71,68,1,1468468440,71.69
4075,411655,310714,7/13/2016 20:55,1,1,72.3,72.62,75.03,77,0,0,0,0,0,55,71,68,1,1468468500,71.72
4076,411656,310715,7/13/2016 20:56,1,1,72.42,72.59,75.02,77,0,0,0,0,0,55,71,68,1,1468468560,71.75
4077,411657,310561,7/13/2016 20:57,1,1,72.5,72.57,74.94,77,0,0,0,0,0,55,71,68,1,1468468620,71.76
4078,411658,310716,7/13/2016 20:58,1,1,72.62,72.61,74.88,77,0,0,0,0,0,55,71,68,1,1468468680,71.78
4079,411659,310717,7/13/2016 20:59,1,1,72.68,72.64,74.82,77,0,0,0,0,0,55,71,68,1,1468468740,71.8
4080,411660,293512,7/13/2016 21:00,1,1,70.69,72.58,74.73,77,1,0,0,0,0,55,71,68,0,1468468800,71.83
4081,411661,300111,7/13/2016 21:01,1,1,63.84,72.36,74.66,77,1,0,0,0,0,55,71,68,0,1468468860,71.86
4082,411662,300112,7/13/2016 21:02,1,1,62.47,72.04,74.65,77,1,0,0,0,0,55,71,68,0,1468468920,71.85
4083,411663,300113,7/13/2016 21:03,1,1,61.91,71.69,74.61,77,1,0,0,0,0,55,71,68,0,1468468980,71.81
4084,411664,300114,7/13/2016 21:04,1,1,61.54,71.37,74.59,77,1,0,0,0,0,55,71,68,0,1468469040,71.75
4085,411665,300115,7/13/2016 21:05,1,1,61.27,71.13,74.58,77,1,0,0,0,0,55,71,68,0,1468469100,71.71
4086,411666,300116,7/13/2016 21:06,1,1,61.0,70.85,74.49,77,1,0,0,0,0,55,71,68,0,1468469160,71.63
4087,411667,300117,7/13/2016 21:07,1,1,60.78,70.62,74.52,77,1,0,0,0,0,55,71,68,0,1468469220,71.57
4088,411668,300118,7/13/2016 21:08,1,1,60.62,70.46,74.49,77,1,0,0,0,0,55,71,68,0,1468469280,71.5
4089,411669,297961,7/13/2016 21:09,1,1,64.52,70.39,74.41,77,0,0,0,0,0,55,71,68,1,1468469340,71.42
4090,411670,297962,7/13/2016 21:10,1,1,66.72,70.58,74.35,77,0,0,0,0,0,55,71,68,1,1468469400,71.39
4091,411671,293323,7/13/2016 21:11,1,1,66.63,70.69,74.25,77,0,0,0,0,0,55,71,68,1,1468469460,71.39
4092,411672,310562,7/13/2016 21:12,1,1,66.56,70.84,74.14,77,0,0,0,0,0,55,71,68,1,1468469520,71.41
4093,411673,310563,7/13/2016 21:13,1,1,66.69,70.94,74.1,77,0,0,0,0,0,55,71,68,1,1468469580,71.41
4094,411674,310564,7/13/2016 21:14,1,1,66.82,71.11,74.05,77,0,0,0,0,0,55,71,68,1,1468469640,71.4
4095,411675,310565,7/13/2016 21:15,1,1,67.04,71.18,73.99,77,0,0,0,0,0,55,71,68,1,1468469700,71.4
4096,411676,310566,7/13/2016 21:16,1,1,67.26,71.2,73.82,77,0,0,0,0,0,55,71,68,1,1468469760,71.41
4097,411677,310567,7/13/2016 21:17,1,1,67.56,71.25,73.82,77,0,0,0,0,0,55,71,68,1,1468469820,71.41
4098,411678,310568,7/13/2016 21:18,1,1,67.88,71.32,73.71,77,0,0,0,0,0,55,71,68,1,1468469880,71.44
4099,411679,310569,7/13/2016 21:19,1,1,68.3,71.33,73.68,77,0,0,0,0,0,55,71,68,1,1468469940,71.44
4100,411680,310570,7/13/2016 21:20,1,1,68.79,71.41,73.6,77,0,0,0,0,0,55,71,68,1,1468470000,71.47
4101,411681,310571,7/13/2016 21:21,1,1,69.27,71.39,73.56,77,0,0,0,0,0,55,71,68,1,1468470060,71.5
4102,411682,310572,7/13/2016 21:22,1,1,69.7,71.42,73.44,77,0,0,0,0,0,55,71,68,1,1468470120,71.5
4103,411683,310573,7/13/2016 21:23,1,1,70.12,71.5,73.45,77,0,0,0,0,0,55,71,68,1,1468470180,71.52
4104,411684,310718,7/13/2016 21:24,1,1,70.47,71.55,73.44,73,0,0,0,0,0,55,71,68,1,1468470240,71.53
4105,411685,310719,7/13/2016 21:25,1,1,70.78,71.57,73.25,73,0,0,0,0,0,55,71,68,1,1468470300,71.55
4106,411686,310574,7/13/2016 21:26,1,1,71.05,71.57,73.3,73,0,0,0,0,0,55,71,68,1,1468470360,71.58
4107,411687,310720,7/13/2016 21:27,1,1,71.31,71.61,73.26,73,0,0,0,0,0,55,71,68,1,1468470420,71.6
4108,411688,310575,7/13/2016 21:28,1,1,71.47,71.65,73.16,73,0,0,0,0,0,55,71,68,1,1468470480,71.61
4109,411689,310721,7/13/2016 21:29,1,1,71.66,71.64,73.12,73,0,0,0,0,0,55,71,68,1,1468470540,71.64
4110,411690,310576,7/13/2016 21:30,1,1,71.81,71.7,73.11,73,0,0,0,0,0,55,71,68,1,1468470600,71.66
4111,411691,310577,7/13/2016 21:31,1,1,71.94,71.77,73.04,73,0,0,0,0,0,55,71,68,1,1468470660,71.67
4112,411692,310722,7/13/2016 21:32,1,1,72.02,71.79,73.03,73,0,0,0,0,0,55,71,68,1,1468470720,71.69
4113,411693,310578,7/13/2016 21:33,1,1,72.13,71.77,73.03,73,0,0,0,0,0,55,71,68,1,1468470780,71.72
4114,411694,310579,7/13/2016 21:34,1,1,72.21,71.75,72.97,73,0,0,0,0,0,55,71,68,1,1468470840,71.74
4115,411695,310580,7/13/2016 21:35,1,1,72.3,71.86,72.9,73,0,0,0,0,0,55,71,68,1,1468470900,71.75
4116,411696,310723,7/13/2016 21:36,1,1,72.38,71.89,72.9,73,0,0,0,0,0,55,71,68,1,1468470960,71.77
4117,411697,310581,7/13/2016 21:37,1,1,72.44,71.93,72.88,73,0,0,0,0,0,55,71,68,1,1468471020,71.79
4118,411698,310582,7/13/2016 21:38,1,1,72.51,71.92,72.87,73,0,0,0,0,0,55,71,68,1,1468471080,71.8
4119,411699,293513,7/13/2016 21:39,1,1,71.74,71.98,72.83,73,1,0,0,0,0,55,71,68,0,1468471140,71.83
4120,411700,300119,7/13/2016 21:40,1,1,63.83,71.89,72.85,73,1,0,0,0,0,55,71,68,0,1468471200,71.84
4121,411701,300120,7/13/2016 21:41,1,1,61.87,71.52,72.86,73,1,0,0,0,0,55,71,68,0,1468471260,71.84
4122,411702,300121,7/13/2016 21:42,1,1,61.28,71.17,72.89,73,1,0,0,0,0,55,71,68,0,1468471320,71.8
4123,411703,300122,7/13/2016 21:43,1,1,60.87,70.77,72.82,73,1,0,0,0,0,55,71,68,0,1468471380,71.75
4124,411704,300123,7/13/2016 21:44,1,1,60.62,70.51,72.76,73,1,0,0,0,0,55,71,68,0,1468471440,71.7
4125,411705,300124,7/13/2016 21:45,1,1,60.31,70.17,72.71,73,1,0,0,0,0,55,71,68,0,1468471500,71.62
4126,411706,300125,7/13/2016 21:46,1,1,60.09,69.92,72.72,73,1,0,0,0,0,55,71,68,0,1468471560,71.53
4127,411707,298573,7/13/2016 21:47,1,1,60.01,69.8,72.65,73,0,0,0,0,0,55,71,68,0,1468471620,71.47
4128,411708,297963,7/13/2016 21:48,1,1,64.82,69.83,72.53,73,0,0,0,0,0,55,71,68,1,1468471680,71.39
4129,411709,297964,7/13/2016 21:49,1,1,66.42,69.96,72.56,73,0,0,0,0,0,55,71,68,1,1468471740,71.36
4130,411710,290601,7/13/2016 21:50,1,1,66.26,70.16,72.53,73,0,0,0,0,0,55,71,68,1,1468471800,71.36
4131,411711,310583,7/13/2016 21:51,1,1,66.27,70.39,72.45,73,0,0,0,0,0,55,71,68,1,1468471860,71.37
4132,411712,310724,7/13/2016 21:52,1,1,66.45,70.5,72.46,73,0,0,0,0,0,55,71,68,1,1468471920,71.36
4133,411713,310584,7/13/2016 21:53,1,1,66.69,70.62,72.31,73,0,0,0,0,0,55,71,68,1,1468471980,71.36
4134,411714,310585,7/13/2016 21:54,1,1,66.97,70.74,72.29,73,0,0,0,0,0,55,71,68,1,1468472040,71.36
4135,411715,310586,7/13/2016 21:55,1,1,67.27,70.8,72.24,73,0,0,0,0,0,55,71,68,1,1468472100,71.36
4136,411716,310587,7/13/2016 21:56,1,1,67.71,70.91,72.23,73,0,0,0,0,0,55,71,68,1,1468472160,71.36
4137,411717,310588,7/13/2016 21:57,1,1,68.11,70.91,72.23,73,0,0,0,0,0,55,71,68,1,1468472220,71.38
4138,411718,310589,7/13/2016 21:58,1,1,68.7,70.92,72.14,73,0,0,0,0,0,55,71,68,1,1468472280,71.39
4139,411719,310590,7/13/2016 21:59,1,1,69.2,70.97,72.11,73,0,0,0,0,0,55,71,68,1,1468472340,71.41
4140,411720,310591,7/13/2016 22:00,1,1,69.7,71.07,72.0,73,0,0,0,0,0,55,71,68,1,1468472400,71.43
4141,411721,310592,7/13/2016 22:01,1,1,70.1,71.1,72.03,73,0,0,0,0,0,55,71,68,1,1468472460,71.44
4142,411722,310593,7/13/2016 22:02,1,1,70.53,71.14,72.04,73,0,0,0,0,0,55,71,68,1,1468472520,71.47
4143,411723,310594,7/13/2016 22:03,1,1,70.88,71.22,71.99,73,0,0,0,0,0,55,71,68,1,1468472580,71.5
4144,411724,310595,7/13/2016 22:04,1,1,71.17,71.35,71.98,73,0,0,0,0,0,55,71,68,1,1468472640,71.52
4145,411725,310596,7/13/2016 22:05,1,1,71.45,71.4,72.0,73,0,0,0,0,0,55,71,68,1,1468472700,71.54
4146,411726,310725,7/13/2016 22:06,1,1,71.66,71.49,71.95,73,0,0,0,0,0,55,71,68,1,1468472760,71.57
4147,411727,310597,7/13/2016 22:07,1,1,71.87,71.58,71.95,73,0,0,0,0,0,55,71,68,1,1468472820,71.61
4148,411728,310726,7/13/2016 22:08,1,1,72.03,71.64,71.87,73,0,0,0,0,0,55,71,68,1,1468472880,71.64
4149,411729,310598,7/13/2016 22:09,1,1,72.15,71.7,71.94,73,0,0,0,0,0,55,71,68,1,1468472940,71.66
4150,411730,310599,7/13/2016 22:10,1,1,72.27,71.75,71.93,73,0,0,0,0,0,55,71,68,1,1468473000,71.68
4151,411731,310727,7/13/2016 22:11,1,1,72.38,71.83,71.96,73,0,0,0,0,0,55,71,68,1,1468473060,71.71
4152,411732,310600,7/13/2016 22:12,1,1,72.45,71.87,71.94,73,0,0,0,0,0,55,71,68,1,1468473120,71.75
4153,411733,310601,7/13/2016 22:13,1,1,72.54,71.86,71.89,73,0,0,0,0,0,55,71,68,1,1468473180,71.77
4154,411734,310602,7/13/2016 22:14,1,1,72.62,71.9,71.88,73,0,0,0,0,0,55,71,68,1,1468473240,71.79
4155,411735,310660,7/13/2016 22:15,1,1,72.72,71.92,71.9,73,1,0,0,0,1,55,71,68,0,1468473300,71.81
4156,411736,293514,7/13/2016 22:16,1,1,70.06,71.91,71.89,73,1,0,0,0,1,55,71,68,0,1468473360,71.83
4157,411737,348401,7/13/2016 22:17,1,1,65.24,71.82,71.92,73,1,0,0,0,1,55,71,68,0,1468473420,71.86
4158,411738,348402,7/13/2016 22:18,1,1,65.4,71.68,71.95,73,1,0,0,0,1,55,71,68,0,1468473480,71.86
4159,411739,348403,7/13/2016 22:19,1,1,65.37,71.61,71.89,73,1,0,0,0,1,55,71,68,0,1468473540,71.89
4160,411740,294324,7/13/2016 22:20,1,1,65.25,71.52,71.92,73,1,0,0,0,1,55,71,68,0,1468473600,71.89
4161,411741,294374,7/13/2016 22:21,1,1,65.2,71.37,71.93,73,1,0,0,0,0,55,71,68,0,1468473660,71.89
4162,411742,294375,7/13/2016 22:22,1,1,64.9,71.33,71.96,73,1,0,0,0,0,55,71,68,0,1468473720,71.89
4163,411743,300126,7/13/2016 22:23,1,1,63.32,71.13,72.01,73,1,0,0,0,0,55,71,68,0,1468473780,71.88
4164,411744,300127,7/13/2016 22:24,1,1,61.65,70.82,72.03,71,1,0,0,0,0,55,71,68,0,1468473840,71.81
4165,411745,300128,7/13/2016 22:25,1,1,61.14,70.6,72.05,71,1,0,0,0,0,55,71,68,0,1468473900,71.74
4166,411746,300129,7/13/2016 22:26,1,1,60.76,70.31,72.04,71,1,0,0,0,0,55,71,68,0,1468473960,71.64
4167,411747,300130,7/13/2016 22:27,1,1,60.5,70.1,72.07,71,1,0,0,0,0,55,71,68,0,1468474020,71.53
4168,411748,297965,7/13/2016 22:28,1,1,61.29,69.91,72.12,71,0,0,0,0,0,55,71,68,1,1468474080,71.45
4169,411749,297966,7/13/2016 22:29,1,1,65.8,69.96,72.13,71,0,0,0,0,0,55,71,68,1,1468474140,71.38
4170,411750,294273,7/13/2016 22:30,1,1,66.66,70.06,72.13,71,0,0,0,0,0,55,71,68,1,1468474200,71.36
4171,411751,290602,7/13/2016 22:31,1,1,66.34,70.21,72.11,71,0,0,0,0,0,55,71,68,1,1468474260,71.37
4172,411752,312139,7/13/2016 22:32,1,1,66.4,70.42,72.02,71,0,0,0,0,0,55,71,68,1,1468474320,71.37
4173,411753,310603,7/13/2016 22:33,1,1,66.57,70.5,71.99,71,0,0,0,0,0,55,71,68,1,1468474380,71.36
4174,411754,310604,7/13/2016 22:34,1,1,66.73,70.61,71.97,71,0,0,0,0,0,55,71,68,1,1468474440,71.36
4175,411755,310605,7/13/2016 22:35,1,1,66.96,70.65,71.89,71,0,0,0,0,0,55,71,68,1,1468474500,71.37
4176,411756,310606,7/13/2016 22:36,1,1,67.12,70.69,71.87,71,0,0,0,0,0,55,71,68,1,1468474560,71.38
4177,411757,310728,7/13/2016 22:37,1,1,67.28,70.7,71.72,71,0,0,0,0,0,55,71,68,1,1468474620,71.39
4178,411758,310607,7/13/2016 22:38,1,1,67.5,70.74,71.6,71,0,0,0,0,0,55,71,68,1,1468474680,71.4
4179,411759,310608,7/13/2016 22:39,1,1,67.62,70.77,71.66,71,0,0,0,0,0,55,71,68,1,1468474740,71.41
4180,411760,310609,7/13/2016 22:40,1,1,67.8,70.79,71.62,71,0,0,0,0,0,55,71,68,1,1468474800,71.41
4181,411761,310610,7/13/2016 22:41,1,1,67.95,70.8,71.63,71,0,0,0,0,0,55,71,68,1,1468474860,71.41
4182,411762,310611,7/13/2016 22:42,1,1,68.12,70.87,71.64,71,0,0,0,0,0,55,71,68,1,1468474920,71.43
4183,411763,310612,7/13/2016 22:43,1,1,68.28,70.93,71.64,71,0,0,0,0,0,55,71,68,1,1468474980,71.44
4184,411764,310729,7/13/2016 22:44,1,1,68.46,70.88,71.52,71,0,0,0,0,0,55,71,68,1,1468475040,71.47
4185,411765,310730,7/13/2016 22:45,1,1,68.62,70.91,71.46,71,0,0,0,0,0,55,71,68,1,1468475100,71.48
4186,411766,310613,7/13/2016 22:46,1,1,68.82,70.89,71.52,71,0,0,0,0,0,55,71,68,1,1468475160,71.5
4187,411767,310614,7/13/2016 22:47,1,1,69.02,70.86,71.44,71,0,0,0,0,0,55,71,68,1,1468475220,71.5
4188,411768,310615,7/13/2016 22:48,1,1,69.16,70.99,71.32,71,0,0,0,0,0,55,71,68,1,1468475280,71.51
4189,411769,310731,7/13/2016 22:49,1,1,69.33,70.98,71.35,71,0,0,0,0,0,55,71,68,1,1468475340,71.52
4190,411770,310616,7/13/2016 22:50,1,1,69.53,71.0,71.31,71,0,0,0,0,0,55,71,68,1,1468475400,71.55
4191,411771,310617,7/13/2016 22:51,1,1,69.68,71.02,71.19,71,0,0,0,0,0,55,71,68,1,1468475460,71.55
4192,411772,310618,7/13/2016 22:52,1,1,69.85,70.98,71.26,71,0,0,0,0,0,55,71,68,1,1468475520,71.57
4193,411773,310619,7/13/2016 22:53,1,1,70.04,71.01,71.21,71,0,0,0,0,0,55,71,68,1,1468475580,71.57
4194,411774,310620,7/13/2016 22:54,1,1,70.17,71.06,71.22,71,0,0,0,0,0,55,71,68,1,1468475640,71.58
4195,411775,310621,7/13/2016 22:55,1,1,70.32,71.09,71.1,71,0,0,0,0,0,55,71,68,1,1468475700,71.61
4196,411776,310622,7/13/2016 22:56,1,1,70.48,71.13,71.16,71,0,0,0,0,0,55,71,68,1,1468475760,71.61
4197,411777,310623,7/13/2016 22:57,1,1,70.68,71.17,71.13,71,0,0,0,0,0,55,71,68,1,1468475820,71.64
4198,411778,310732,7/13/2016 22:58,1,1,70.83,71.2,71.01,71,0,0,0,0,0,55,71,68,1,1468475880,71.65
4199,411779,310624,7/13/2016 22:59,1,1,70.96,71.27,71.07,71,0,0,0,0,0,55,71,68,1,1468475940,71.66
4200,411780,310733,7/13/2016 23:00,1,1,71.02,71.29,71.05,71,0,0,0,0,0,55,71,68,1,1468476000,71.67
4201,411781,310625,7/13/2016 23:01,1,1,71.16,71.35,71.08,71,0,0,0,0,0,55,71,68,1,1468476060,71.69
4202,411782,310626,7/13/2016 23:02,1,1,71.3,71.39,71.0,71,0,0,0,0,0,55,71,68,1,1468476120,71.72
4203,411783,310734,7/13/2016 23:03,1,1,71.4,71.39,71.05,71,0,0,0,0,0,55,71,68,1,1468476180,71.74
4204,411784,310627,7/13/2016 23:04,1,1,71.55,71.49,71.14,71,0,0,0,0,0,55,71,68,1,1468476240,71.76
4205,411785,310628,7/13/2016 23:05,1,1,71.68,71.58,71.17,71,0,0,0,0,0,55,71,68,1,1468476300,71.77
4206,411786,310629,7/13/2016 23:06,1,1,71.83,71.69,71.23,71,0,0,0,0,0,55,71,68,1,1468476360,71.79
4207,411787,293129,7/13/2016 23:07,1,1,71.91,71.65,71.23,71,1,0,0,0,1,55,71,68,0,1468476420,71.81
4208,411788,294325,7/13/2016 23:08,1,1,67.46,71.55,71.27,71,1,0,0,0,1,55,71,68,0,1468476480,71.85
4209,411789,348404,7/13/2016 23:09,1,1,65.08,71.52,71.24,71,1,0,0,0,1,55,71,68,0,1468476540,71.86
4210,411790,348405,7/13/2016 23:10,1,1,65.1,71.47,71.27,71,1,0,0,0,1,55,71,68,0,1468476600,71.87
4211,411791,348406,7/13/2016 23:11,1,1,64.97,71.42,71.24,71,1,0,0,0,1,55,71,68,0,1468476660,71.88
4212,411792,348407,7/13/2016 23:12,1,1,64.92,71.27,71.32,71,1,0,0,0,1,55,71,68,0,1468476720,71.89
4213,411793,348408,7/13/2016 23:13,1,1,64.86,71.19,71.37,71,1,0,0,0,1,55,71,68,0,1468476780,71.88
4214,411794,348409,7/13/2016 23:14,1,1,64.85,71.08,71.38,71,1,0,0,0,1,55,71,68,0,1468476840,71.87
4215,411795,294376,7/13/2016 23:15,1,1,64.8,70.99,71.32,71,1,0,0,0,0,55,71,68,0,1468476900,71.86
4216,411796,294377,7/13/2016 23:16,1,1,64.56,70.97,71.35,71,1,0,0,0,0,55,71,68,0,1468476960,71.85
4217,411797,300131,7/13/2016 23:17,1,1,63.2,70.79,71.32,71,1,0,0,0,0,55,71,68,0,1468477020,71.83
4218,411798,300132,7/13/2016 23:18,1,1,61.57,70.47,71.22,71,1,0,0,0,0,55,71,68,0,1468477080,71.76
4219,411799,300133,7/13/2016 23:19,1,1,60.98,70.13,71.26,71,1,0,0,0,0,55,71,68,0,1468477140,71.66
4220,411800,300134,7/13/2016 23:20,1,1,60.7,69.9,71.18,71,1,0,0,0,0,55,71,68,0,1468477200,71.56
4221,411801,298574,7/13/2016 23:21,1,1,60.53,69.73,71.19,71,0,0,0,0,0,55,71,68,0,1468477260,71.48
4222,411802,298172,7/13/2016 23:22,1,1,65.2,69.67,71.09,71,0,0,0,0,0,55,71,68,1,1468477320,71.41
4223,411803,297967,7/13/2016 23:23,1,1,66.65,69.74,71.04,71,0,0,0,0,0,55,71,68,1,1468477380,71.39
4224,411804,293324,7/13/2016 23:24,1,1,66.54,69.99,70.96,69,0,0,0,0,0,55,71,68,1,1468477440,71.39
4225,411805,324340,7/13/2016 23:25,1,1,66.51,70.17,70.93,69,0,0,0,0,0,55,71,68,1,1468477500,71.39
4226,411806,324341,7/13/2016 23:26,1,1,66.68,70.27,70.91,69,0,0,0,0,0,55,71,68,1,1468477560,71.4
4227,411807,310630,7/13/2016 23:27,1,1,66.84,70.42,70.9,69,0,0,0,0,0,55,71,68,1,1468477620,71.41
4228,411808,310631,7/13/2016 23:28,1,1,67.01,70.52,70.8,69,0,0,0,0,0,55,71,68,1,1468477680,71.41
4229,411809,310632,7/13/2016 23:29,1,1,67.17,70.63,70.79,69,0,0,0,0,0,55,71,68,1,1468477740,71.41
4230,411810,324342,7/13/2016 23:30,1,1,67.32,70.55,70.74,69,0,0,0,0,0,55,71,68,1,1468477800,71.43
4231,411811,312140,7/13/2016 23:31,1,1,67.41,70.61,70.64,69,0,0,0,0,0,55,71,68,1,1468477860,71.44
4232,411812,310633,7/13/2016 23:32,1,1,67.55,70.62,70.59,69,0,0,0,0,0,55,71,68,1,1468477920,71.46
4233,411813,324343,7/13/2016 23:33,1,1,67.61,70.66,70.56,69,0,0,0,0,0,55,71,68,1,1468477980,71.47
4234,411814,310634,7/13/2016 23:34,1,1,67.73,70.69,70.56,69,0,0,0,0,0,55,71,68,1,1468478040,71.47
4235,411815,310635,7/13/2016 23:35,1,1,67.82,70.68,70.58,69,0,0,0,0,0,55,71,68,1,1468478100,71.48
4236,411816,310636,7/13/2016 23:36,1,1,67.97,70.65,70.48,69,0,0,0,0,0,55,71,68,1,1468478160,71.49
4237,411817,310637,7/13/2016 23:37,1,1,68.1,70.64,70.5,69,0,0,0,0,0,55,71,68,1,1468478220,71.5
4238,411818,310735,7/13/2016 23:38,1,1,68.22,70.59,70.56,69,0,0,0,0,0,55,71,68,1,1468478280,71.5
4239,411819,310638,7/13/2016 23:39,1,1,68.35,70.57,70.45,69,0,0,0,0,0,55,71,68,1,1468478340,71.5
4240,411820,310639,7/13/2016 23:40,1,1,68.49,70.61,70.48,69,0,0,0,0,0,55,71,68,1,1468478400,71.5
4241,411821,310640,7/13/2016 23:41,1,1,68.64,70.62,70.43,69,0,0,0,0,0,55,71,68,1,1468478460,71.5
4242,411822,310641,7/13/2016 23:42,1,1,68.76,70.67,70.42,69,0,0,0,0,0,55,71,68,1,1468478520,71.5
4243,411823,310642,7/13/2016 23:43,1,1,68.84,70.58,70.46,69,0,0,0,0,0,55,71,68,1,1468478580,71.49
4244,411824,310643,7/13/2016 23:44,1,1,68.96,70.53,70.46,69,0,0,0,0,0,55,71,68,1,1468478640,71.49
4245,411825,310644,7/13/2016 23:45,1,1,69.02,70.52,70.42,69,0,0,0,0,0,55,71,68,1,1468478700,71.47
4246,411826,310645,7/13/2016 23:46,1,1,69.12,70.48,70.34,69,0,0,0,0,0,55,71,68,1,1468478760,71.47
4247,411827,310646,7/13/2016 23:47,1,1,69.26,70.51,70.35,69,0,0,0,0,0,55,71,68,1,1468478820,71.46
4248,411828,310647,7/13/2016 23:48,1,1,69.36,70.5,70.28,69,0,0,0,0,0,55,71,68,1,1468478880,71.47
4249,411829,310736,7/13/2016 23:49,1,1,69.43,70.51,70.27,69,0,0,0,0,0,55,71,68,1,1468478940,71.47
4250,411830,312141,7/13/2016 23:50,1,1,69.56,70.42,70.24,69,0,0,0,0,0,55,71,68,1,1468479000,71.44
4251,411831,310648,7/13/2016 23:51,1,1,69.63,70.38,70.21,69,0,0,0,0,0,55,71,68,1,1468479060,71.45
4252,411832,312142,7/13/2016 23:52,1,1,69.74,70.45,70.21,69,0,0,0,0,0,55,71,68,1,1468479120,71.45
4253,411833,312143,7/13/2016 23:53,1,1,69.85,70.48,70.16,69,0,0,0,0,0,55,71,68,1,1468479180,71.44
4254,411834,310737,7/13/2016 23:54,1,1,70.01,70.49,70.11,69,0,0,0,0,0,55,71,68,1,1468479240,71.45
4255,411835,310649,7/13/2016 23:55,1,1,70.11,70.51,70.14,69,0,0,0,0,0,55,71,68,1,1468479300,71.47
4256,411836,310650,7/13/2016 23:56,1,1,70.22,70.56,70.05,69,0,0,0,0,0,55,71,68,1,1468479360,71.47
4257,411837,310738,7/13/2016 23:57,1,1,70.3,70.57,70.13,69,0,0,0,0,0,55,71,68,1,1468479420,71.47
4258,411838,310651,7/13/2016 23:58,1,1,70.46,70.68,70.07,69,0,0,0,0,0,55,71,68,1,1468479480,71.48
4259,411839,310652,7/13/2016 23:59,1,1,70.64,70.73,70.06,69,0,0,0,0,0,55,71,68,1,1468479540,71.5
4260,411840,310742,7/14/2016,1,1,70.87,70.86,69.99,69,0,0,0,0,0,55,71,68,1,1468479600,71.51
4261,411841,310743,7/14/2016 0:01,1,1,71.07,70.91,70.05,69,0,0,0,0,0,55,71,68,1,1468479660,71.53
4262,411842,310744,7/14/2016 0:02,1,1,71.24,70.99,69.99,69,0,0,0,0,0,55,71,68,1,1468479720,71.58
4263,411843,310745,7/14/2016 0:03,1,1,71.41,71.1,69.98,69,0,0,0,0,0,55,71,68,1,1468479780,71.6
4264,411844,310746,7/14/2016 0:04,1,1,71.5,71.21,69.93,69,0,0,0,0,0,55,71,68,1,1468479840,71.64
4265,411845,310747,7/14/2016 0:05,1,1,71.62,71.21,69.9,69,0,0,0,0,0,55,71,68,1,1468479900,71.66
4266,411846,312570,7/14/2016 0:06,1,1,71.7,71.28,69.97,69,0,0,0,0,0,55,71,68,1,1468479960,71.69
4267,411847,312571,7/14/2016 0:07,1,1,71.83,71.31,69.82,69,0,0,0,0,0,55,71,68,1,1468480020,71.73
4268,411848,310748,7/14/2016 0:08,1,1,71.95,71.37,69.82,69,0,0,0,0,0,55,71,68,1,1468480080,71.76
4269,411849,310749,7/14/2016 0:09,1,1,72.03,71.5,69.87,69,0,0,0,0,0,55,71,68,1,1468480140,71.8
4270,411850,293130,7/14/2016 0:10,1,1,73.09,71.52,69.86,69,0,0,0,0,1,55,71,68,0,1468480200,71.86
4271,411851,293757,7/14/2016 0:11,1,1,73.88,71.63,69.87,69,0,0,0,0,1,55,71,68,0,1468480260,71.91
4272,411852,358174,7/14/2016 0:12,1,1,73.62,71.87,69.95,69,0,0,0,0,1,55,71,68,0,1468480320,71.92
4273,411853,358175,7/14/2016 0:13,1,1,73.54,72.09,70.08,69,0,0,0,0,1,55,71,68,0,1468480380,71.94
4274,411854,358176,7/14/2016 0:14,1,1,73.55,72.25,70.1,69,0,0,0,0,1,55,71,68,0,1468480440,71.98
4275,411855,356841,7/14/2016 0:15,1,1,73.54,72.32,70.19,69,1,0,0,0,1,55,71,68,0,1468480500,72.02
4276,411856,356842,7/14/2016 0:16,1,1,70.66,72.37,70.28,69,1,0,0,0,1,55,71,68,0,1468480560,72.06
4277,411857,348410,7/14/2016 0:17,1,1,66.46,72.27,70.39,69,1,0,0,0,1,55,71,68,0,1468480620,72.11
4278,411858,348411,7/14/2016 0:18,1,1,65.16,72.19,70.56,69,1,0,0,0,1,55,71,68,0,1468480680,72.11
4279,411859,348412,7/14/2016 0:19,1,1,64.86,71.93,70.54,69,1,0,0,0,1,55,71,68,0,1468480740,72.11
4280,411860,348413,7/14/2016 0:20,1,1,64.73,71.71,70.59,69,1,0,0,0,1,55,71,68,0,1468480800,72.09
4281,411861,348414,7/14/2016 0:21,1,1,64.66,71.5,70.56,69,1,0,0,0,1,55,71,68,0,1468480860,72.08
4282,411862,348415,7/14/2016 0:22,1,1,64.57,71.28,70.52,69,1,0,0,0,1,55,71,68,0,1468480920,72.04
4283,411863,348416,7/14/2016 0:23,1,1,64.47,71.11,70.53,69,1,0,0,0,1,55,71,68,0,1468480980,72.01
4284,411864,348417,7/14/2016 0:24,1,1,64.47,70.9,70.48,70,1,0,0,0,1,55,71,68,0,1468481040,71.97
4285,411865,348418,7/14/2016 0:25,1,1,64.55,70.8,70.48,70,1,0,0,0,1,55,71,68,0,1468481100,71.94
4286,411866,348419,7/14/2016 0:26,1,1,64.55,70.65,70.5,70,1,0,0,0,1,55,71,68,0,1468481160,71.9
4287,411867,348420,7/14/2016 0:27,1,1,64.55,70.59,70.52,70,1,0,0,0,1,55,71,68,0,1468481220,71.86
4288,411868,348421,7/14/2016 0:28,1,1,64.52,70.48,70.54,70,1,0,0,0,1,55,71,68,0,1468481280,71.82
4289,411869,348422,7/14/2016 0:29,1,1,64.46,70.41,70.53,70,1,0,0,0,1,55,71,68,0,1468481340,71.77
4290,411870,348423,7/14/2016 0:30,1,1,64.48,70.37,70.48,70,1,0,0,0,1,55,71,68,0,1468481400,71.75
4291,411871,348424,7/14/2016 0:31,1,1,64.5,70.25,70.49,70,1,0,0,0,1,55,71,68,0,1468481460,71.7
4292,411872,294378,7/14/2016 0:32,1,1,64.41,70.13,70.58,70,1,0,0,0,0,55,71,68,0,1468481520,71.66
4293,411873,301949,7/14/2016 0:33,1,1,63.72,70.15,70.62,70,1,0,0,0,0,55,71,68,0,1468481580,71.61
4294,411874,298575,7/14/2016 0:34,1,1,61.91,69.86,70.6,70,0,0,0,0,0,55,71,68,0,1468481640,71.49
4295,411875,297968,7/14/2016 0:35,1,1,65.54,69.63,70.66,70,0,0,0,0,0,55,71,68,1,1468481700,71.34
4296,411876,297969,7/14/2016 0:36,1,1,66.67,69.8,70.74,70,0,0,0,0,0,55,71,68,1,1468481760,71.26
4297,411877,290603,7/14/2016 0:37,1,1,66.43,69.85,70.74,70,0,0,0,0,0,55,71,68,1,1468481820,71.26
4298,411878,324344,7/14/2016 0:38,1,1,66.36,69.9,70.77,70,0,0,0,0,0,55,71,68,1,1468481880,71.25
4299,411879,324345,7/14/2016 0:39,1,1,66.37,69.95,70.84,70,0,0,0,0,0,55,71,68,1,1468481940,71.23
4300,411880,312572,7/14/2016 0:40,1,1,66.45,70.07,70.97,70,0,0,0,0,0,55,71,68,1,1468482000,71.19
4301,411881,324346,7/14/2016 0:41,1,1,66.48,70.08,70.96,70,0,0,0,0,0,55,71,68,1,1468482060,71.17
4302,411882,312573,7/14/2016 0:42,1,1,66.6,70.12,70.92,70,0,0,0,0,0,55,71,68,1,1468482120,71.15
4303,411883,312574,7/14/2016 0:43,1,1,66.66,70.06,70.87,70,0,0,0,0,0,55,71,68,1,1468482180,71.13
4304,411884,324347,7/14/2016 0:44,1,1,66.73,70.13,70.87,70,0,0,0,0,0,55,71,68,1,1468482240,71.13
4305,411885,311064,7/14/2016 0:45,1,1,66.8,70.12,70.88,70,0,0,0,0,0,55,71,68,1,1468482300,71.11
4306,411886,310750,7/14/2016 0:46,1,1,66.91,70.13,70.82,70,0,0,0,0,0,55,71,68,1,1468482360,71.11
4307,411887,311065,7/14/2016 0:47,1,1,67.05,70.04,70.84,70,0,0,0,0,0,55,71,68,1,1468482420,71.11
4308,411888,310751,7/14/2016 0:48,1,1,67.14,70.05,70.64,70,0,0,0,0,0,55,71,68,1,1468482480,71.09
4309,411889,310752,7/14/2016 0:49,1,1,67.24,70.08,70.68,70,0,0,0,0,0,55,71,68,1,1468482540,71.08
4310,411890,310753,7/14/2016 0:50,1,1,67.38,70.07,70.59,70,0,0,0,0,0,55,71,68,1,1468482600,71.08
4311,411891,310754,7/14/2016 0:51,1,1,67.5,70.06,70.53,70,0,0,0,0,0,55,71,68,1,1468482660,71.08
4312,411892,310755,7/14/2016 0:52,1,1,67.62,70.07,70.5,70,0,0,0,0,0,55,71,68,1,1468482720,71.09
4313,411893,310756,7/14/2016 0:53,1,1,67.72,70.04,70.41,70,0,0,0,0,0,55,71,68,1,1468482780,71.09
4314,411894,310757,7/14/2016 0:54,1,1,67.83,70.05,70.29,70,0,0,0,0,0,55,71,68,1,1468482840,71.09
4315,411895,310758,7/14/2016 0:55,1,1,68.08,70.09,70.34,70,0,0,0,0,0,55,71,68,1,1468482900,71.11
4316,411896,310759,7/14/2016 0:56,1,1,68.23,70.2,70.22,70,0,0,0,0,0,55,71,68,1,1468482960,71.11
4317,411897,310760,7/14/2016 0:57,1,1,68.46,70.26,70.12,70,0,0,0,0,0,55,71,68,1,1468483020,71.12
4318,411898,310761,7/14/2016 0:58,1,1,68.62,70.21,70.09,70,0,0,0,0,0,55,71,68,1,1468483080,71.13
4319,411899,310762,7/14/2016 0:59,1,1,68.8,70.35,70.01,70,0,0,0,0,0,55,71,68,1,1468483140,71.16
